time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7668280601501465,0.468798816204071,0.4300351738929748,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8702457547187805,0.6960232853889465,0.6656474471092224,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8665814399719238,0.6880612969398499,0.485487550497055,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7653717994689941,0.4662952721118927,0.4502742886543274,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.621353268623352,0.2425464391708374,1.138089656829834,284.9494934082031,284.95001220703125,304.8500061035156,294.7334289550781,299.2605895996094,297.20526123046875,284.9494934082031,1.0,0.7730457186698914,0.3492929935455322,0.3492929935455322,1.0,1.0,-3.8066060543060303,1.0046080350875854,2.8019981384277344,-0.016628872603178,0.9144370555877686,0.9144370555877686,0.0,354.14471435546875,360.0,70902.9921875,0.0,5451.77392578125,1.0,278.1499938964844,282.7127380371094,297.7340393066406,302.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36025.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179207682609558,1.0,0.0,0.0,3.7139968872070312,3.714021444320679,9.203994864037668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.6328125,0.0,1605.7340087890625,1895.4371337890625,0.0,3569.957763671875,0.9196247458457948,1.0,0.0,3.0,1.0,0.0
17942460,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7650982737541199,0.467984139919281,0.4294191002845764,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.868220329284668,0.6947487592697144,0.6645761132240295,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8660233616828918,0.6903221011161804,0.48714479804039,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7641165852546692,0.4663635194301605,0.4504562318325043,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6202893257141113,0.2424171268939972,1.138056993484497,284.9493103027344,284.95001220703125,304.819580078125,294.73004150390625,299.25152587890625,297.2041931152344,284.9493103027344,1.0,0.7743626832962036,0.3485998511314392,0.3485998511314392,1.0,1.0,-3.806749820709229,1.0023260116577148,2.8044238090515137,-0.0188784934580326,0.9138860702514648,0.9138860702514648,0.0,357.0516662597656,360.0,70886.3671875,0.0,5471.15087890625,1.0,278.1499938964844,282.7135925292969,297.7307434082031,302.30419921875,293.1499938964844,293.1499938964844,278.1499938964844,36037.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918065905570984,1.0,0.0,0.0,3.712434768676758,3.712459325790405,9.196253927257204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.35546875,0.0,1604.0338134765625,1895.4371337890625,0.0,3571.298828125,0.919283092021942,1.0,0.0,3.0,1.0,0.0
17942520,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7650265693664551,0.4679501056671142,0.4293933808803558,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8681363463401794,0.6946953535079956,0.6645312309265137,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8659998178482056,0.6904149055480957,0.4872130453586578,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7640645503997803,0.466366171836853,0.4504636526107788,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6202450394630432,0.2424117028713226,1.138055443763733,284.9493103027344,284.95001220703125,304.8182983398437,294.7298889160156,299.2511291503906,297.2041320800781,284.9493103027344,1.0,0.7744173407554626,0.3485709726810455,0.3485709726810455,1.0,1.0,-3.806754112243652,1.002229928970337,2.8045241832733154,-0.0189724154770374,0.9138622879981996,0.9138622879981996,0.0,357.17291259765625,363.0,70885.6015625,0.0,5471.95361328125,1.0,278.1499938964844,282.713623046875,297.7305908203125,302.30401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36038.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918070912361145,1.0,0.0,0.0,3.712364435195923,3.7123889923095694,9.195905477099586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.20703125,0.0,1603.9566650390625,1895.4371337890625,0.0,3571.344970703125,0.9192676544189452,1.0,0.0,3.0,1.0,0.0
17942580,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.763242244720459,0.467095136642456,0.4287467002868652,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8660409450531006,0.69334477186203,0.66339510679245,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8653799295425415,0.6926421523094177,0.4888598322868347,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7627650499343872,0.4664218723773956,0.450639396905899,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6191360950469971,0.2422730326652526,1.1380072832107544,284.9491882324219,284.95001220703125,304.7860412597656,294.7263488769531,299.2411804199219,297.20263671875,284.9491882324219,1.0,0.7757709622383118,0.3478489518165588,0.3478489518165588,1.0,1.0,-3.806744337081909,0.9997925162315368,2.8069517612457275,-0.0213088411837816,0.9132243394851683,0.9132243394851683,0.0,360.208740234375,366.0,70863.40625,0.0,5491.69482421875,1.0,278.1499938964844,282.7146301269531,297.72686767578125,302.2990417480469,293.1499938964844,293.1499938964844,278.1499938964844,36049.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181635975837708,1.0,0.0,0.0,3.7103662490844727,3.71039080619812,9.186008469441732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.0263671875,0.0,1601.74853515625,1895.4371337890625,0.0,3572.201416015625,0.9188275337219238,1.0,0.0,3.0,1.0,0.0
17942640,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.763242244720459,0.467095136642456,0.4287467002868652,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8660409450531006,0.69334477186203,0.66339510679245,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8653799295425415,0.6926421523094177,0.4888598322868347,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7627650499343872,0.4664218723773956,0.450639396905899,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6191360950469971,0.2422730326652526,1.1380072832107544,284.9491882324219,284.95001220703125,304.7860412597656,294.7263488769531,299.2411804199219,297.20263671875,284.9491882324219,1.0,0.7757709622383118,0.3478489518165588,0.3478489518165588,1.0,1.0,-3.806744337081909,0.9997925162315368,2.8069517612457275,-0.0213088411837816,0.9132243394851683,0.9132243394851683,0.0,360.208740234375,366.0,70863.40625,0.0,5491.69482421875,1.0,278.1499938964844,282.7146301269531,297.72686767578125,302.2990417480469,293.1499938964844,293.1499938964844,278.1499938964844,36049.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181635975837708,1.0,0.0,0.0,3.7103662490844727,3.71039080619812,9.186008469441732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.0263671875,0.0,1601.74853515625,1895.4371337890625,0.0,3572.201416015625,0.9188275337219238,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7623569965362549,0.4666641056537628,0.4284203052520752,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8649990558624268,0.6926596760749817,0.6628175377845764,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8650572896003723,0.6937187314033508,0.4896537959575653,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7621178030967712,0.4664410352706909,0.4507192969322204,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6185814738273621,0.2422018051147461,1.1379750967025757,284.9491271972656,284.95001220703125,304.76971435546875,294.7245788574219,299.2360534667969,297.2018127441406,284.9491271972656,1.0,0.7764387130737305,0.3474879264831543,0.3474879264831543,1.0,1.0,-3.8066697120666495,0.998551607131958,2.8081181049346924,-0.022468339651823,0.9128895401954652,0.9128895401954652,0.0,361.7264709472656,366.0,70850.46875,0.0,5501.34716796875,1.0,278.1499938964844,282.7152099609375,297.7250061035156,302.2963562011719,293.1499938964844,293.1499938964844,278.1499938964844,36053.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91819167137146,1.0,0.0,0.0,3.709221363067627,3.7092459201812735,9.18034061214712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6767578125,0.0,1600.46826171875,1895.4371337890625,0.0,3572.4609375,0.9185740947723388,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.761477530002594,0.466232419013977,0.4280933737754822,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8639634251594543,0.6919727325439453,0.6622381806373596,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8647359013557434,0.6947904825210571,0.4904439747333526,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7614743709564209,0.4664580821990967,0.4507972300052643,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6180275082588196,0.2421302646398544,1.1379414796829224,284.9490966796875,284.95001220703125,304.7532653808594,294.7228088378906,299.2309265136719,297.20098876953125,284.9490966796875,1.0,0.7771044969558716,0.3471799194812774,0.3471799194812774,1.0,1.0,-3.806583404541016,0.9974746108055116,2.80910873413086,-0.0234586913138628,0.912553369998932,0.912553369998932,0.0,363.2445983886719,369.0,70837.2578125,0.0,5510.9638671875,1.0,278.1499938964844,282.7157897949219,297.7231750488281,302.2936706542969,293.1499938964844,293.1499938964844,278.1499938964844,36057.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182174205780028,1.0,0.0,0.0,3.708055257797241,3.7080798149108887,9.174569299830182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.291015625,0.0,1599.162353515625,1895.4371337890625,0.0,3572.698486328125,0.9183156490325928,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7597349286079407,0.4653633832931518,0.427434504032135,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8619087934494019,0.6905864477157593,0.6610673069953918,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8640889525413513,0.6969017386436462,0.491997480392456,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7601963877677917,0.466478943824768,0.4509408175945282,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6169203519821167,0.2419849932193756,1.1378638744354248,284.94903564453125,284.95001220703125,304.7200012207031,294.7192687988281,299.2205505371094,297.19940185546875,284.94903564453125,1.0,0.7784239649772644,0.3465639650821686,0.3465639650821686,1.0,1.0,-3.806330919265747,0.9953161478042604,2.8110146522521973,-0.0254033897072076,0.9118688106536864,0.9118688106536864,0.0,366.27838134765625,372.0,70808.890625,0.0,5529.9296875,1.0,278.1499938964844,282.7170104980469,297.719482421875,302.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,36064.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182511568069458,1.0,0.0,0.0,3.705569267272949,3.7055938243865967,9.162271226159646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.26171875,0.0,1596.3634033203125,1895.4371337890625,0.0,3573.010009765625,0.9177631139755248,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7597349286079407,0.4653633832931518,0.427434504032135,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8619087934494019,0.6905864477157593,0.6610673069953918,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8640889525413513,0.6969017386436462,0.491997480392456,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7601963877677917,0.466478943824768,0.4509408175945282,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6169203519821167,0.2419849932193756,1.1378638744354248,284.94903564453125,284.95001220703125,304.7200012207031,294.7192687988281,299.2205505371094,297.19940185546875,284.94903564453125,1.0,0.7784239649772644,0.3465639650821686,0.3465639650821686,1.0,1.0,-3.806330919265747,0.9953161478042604,2.8110146522521973,-0.0254033897072076,0.9118688106536864,0.9118688106536864,0.0,366.27838134765625,372.0,70808.890625,0.0,5529.9296875,1.0,278.1499938964844,282.7170104980469,297.719482421875,302.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,36064.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182511568069458,1.0,0.0,0.0,3.705569267272949,3.7055938243865967,9.162271226159646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.26171875,0.0,1596.3634033203125,1895.4371337890625,0.0,3573.010009765625,0.9177631139755248,1.0,0.0,3.0,1.0,0.0
17942940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7580140233039856,0.4644868075847626,0.4267688393592834,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8598769903182983,0.6891841292381287,0.6598809957504272,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8634417653083801,0.6989773511886597,0.4935237765312195,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.758929431438446,0.4664805233478546,0.4510663151741028,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6158139109611511,0.2418372482061386,1.1377742290496826,284.9490051269531,284.95001220703125,304.686279296875,294.7157592773437,299.21002197265625,297.1978454589844,284.9490051269531,1.0,0.7797284722328186,0.3459479808807373,0.3459479808807373,1.0,1.0,-3.805982828140259,0.9931280016899108,2.812854766845703,-0.0273307021707296,0.9111725091934204,0.9111725091934204,0.0,369.3082275390625,375.0,70778.5234375,0.0,5548.568359375,1.0,278.1499938964844,282.71832275390625,297.7159118652344,302.2825927734375,293.1499938964844,293.1499938964844,278.1499938964844,36068.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182682633399964,1.0,0.0,0.0,3.7029271125793457,3.702951669692993,9.149210313807998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.97265625,0.0,1593.3756103515625,1895.4371337890625,0.0,3573.168212890625,0.9171743988990784,1.0,0.0,3.0,1.0,0.0
17943000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7580140233039856,0.4644868075847626,0.4267688393592834,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8598769903182983,0.6891841292381287,0.6598809957504272,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8634417653083801,0.6989773511886597,0.4935237765312195,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.758929431438446,0.4664805233478546,0.4510663151741028,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6158139109611511,0.2418372482061386,1.1377742290496826,284.9490051269531,284.95001220703125,304.686279296875,294.7157592773437,299.21002197265625,297.1978454589844,284.9490051269531,1.0,0.7797284722328186,0.3459479808807373,0.3459479808807373,1.0,1.0,-3.805982828140259,0.9931280016899108,2.812854766845703,-0.0273307021707296,0.9111725091934204,0.9111725091934204,0.0,369.3082275390625,375.0,70778.5234375,0.0,5548.568359375,1.0,278.1499938964844,282.71832275390625,297.7159118652344,302.2825927734375,293.1499938964844,293.1499938964844,278.1499938964844,36068.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182682633399964,1.0,0.0,0.0,3.7029271125793457,3.702951669692993,9.149210313807998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.97265625,0.0,1593.3756103515625,1895.4371337890625,0.0,3573.168212890625,0.9171743988990784,1.0,0.0,3.0,1.0,0.0
17943060,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7569083571434021,0.4639140963554382,0.4263335168361664,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8585704565048218,0.6882669925689697,0.6591044068336487,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8630236387252808,0.7003108263015747,0.4945045113563537,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7581133246421814,0.4664729535579681,0.4511398077011108,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6150954365730286,0.241740420460701,1.137711763381958,284.948974609375,284.95001220703125,304.66412353515625,294.7135009765625,299.203125,297.1968688964844,284.948974609375,1.0,0.7805692553520203,0.3455769121646881,0.3455769121646881,1.0,1.0,-3.805718421936035,0.9917877316474916,2.8139305114746094,-0.0284804329276084,0.9107139110565186,0.9107139110565186,0.0,371.274169921875,375.0,70758.0859375,0.0,5560.5390625,1.0,278.1499938964844,282.7191772460937,297.7135925292969,302.2789611816406,293.1499938964844,293.1499938964844,278.1499938964844,36071.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182737469673156,1.0,0.0,0.0,3.7011559009552,3.701180458068848,9.140459837908566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.447265625,0.0,1591.37060546875,1895.4371337890625,0.0,3573.218994140625,0.9167793393135072,1.0,0.0,3.0,1.0,0.0
17943120,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7563145756721497,0.4636032581329345,0.4260970056056976,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8578684329986572,0.6877685785293579,0.6586819887161255,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.862797737121582,0.7010244131088257,0.4950296282768249,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7576740384101868,0.4664649069309234,0.4511757791042328,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6147070527076721,0.2416876852512359,1.1376761198043823,284.948974609375,284.95001220703125,304.6520690917969,294.7123107910156,299.19940185546875,297.19635009765625,284.948974609375,1.0,0.7810207605361938,0.3453764617443084,0.3453764617443084,1.0,1.0,-3.8055579662323,0.9910606145858764,2.814497232437134,-0.0290964189916849,0.9104634523391724,0.9104634523391724,0.0,372.3354797363281,378.0,70746.7265625,0.0,5566.9453125,1.0,278.1499938964844,282.7196655273437,297.7123718261719,302.2769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36072.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918274462223053,1.0,0.0,0.0,3.700175285339356,3.700199842453003,9.135617347055812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.5029296875,0.0,1590.259521484375,1895.4371337890625,0.0,3573.225830078125,0.9165604710578918,1.0,0.0,3.0,1.0,0.0
17943180,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7546355724334717,0.4627127349376678,0.4254190623760223,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.855882465839386,0.6863404512405396,0.657471239566803,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8621570467948914,0.7030447125434875,0.4965167641639709,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7564295530319214,0.4664326906204223,0.4512697458267212,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6135981678962708,0.2415365576744079,1.137570858001709,284.9489440917969,284.95001220703125,304.617431640625,294.7088928222656,299.18865966796875,297.1949462890625,284.9489440917969,1.0,0.7823019027709961,0.3448049128055572,0.3448049128055572,1.0,1.0,-3.8050618171691895,0.9889753460884094,2.8160862922668457,-0.0308462101966142,0.9097422957420348,0.9097422957420348,0.0,375.361328125,381.0,70713.7109375,0.0,5585.08544921875,1.0,278.1499938964844,282.7210388183594,297.7089233398437,302.2713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36075.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182707667350768,1.0,0.0,0.0,3.6973319053649902,3.6973564624786377,9.12158270693908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.8818359375,0.0,1587.0386962890625,1895.4371337890625,0.0,3573.191650390625,0.9159255027770996,1.0,0.0,3.0,1.0,0.0
17943240,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7546355724334717,0.4627127349376678,0.4254190623760223,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.855882465839386,0.6863404512405396,0.657471239566803,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8621570467948914,0.7030447125434875,0.4965167641639709,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7564295530319214,0.4664326906204223,0.4512697458267212,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6135981678962708,0.2415365576744079,1.137570858001709,284.9489440917969,284.95001220703125,304.617431640625,294.7088928222656,299.18865966796875,297.1949462890625,284.9489440917969,1.0,0.7823019027709961,0.3448049128055572,0.3448049128055572,1.0,1.0,-3.8050618171691895,0.9889753460884094,2.8160862922668457,-0.0308462101966142,0.9097422957420348,0.9097422957420348,0.0,375.361328125,381.0,70713.7109375,0.0,5585.08544921875,1.0,278.1499938964844,282.7210388183594,297.7089233398437,302.2713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36075.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182707667350768,1.0,0.0,0.0,3.6973319053649902,3.6973564624786377,9.12158270693908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.8818359375,0.0,1587.0386962890625,1895.4371337890625,0.0,3573.191650390625,0.9159255027770996,1.0,0.0,3.0,1.0,0.0
17943300,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7538029551506042,0.4622634351253509,0.4250764846801758,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8548969626426697,0.6856192946434021,0.6568591594696045,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8618356585502625,0.7040387392044067,0.4972492158412933,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7558096051216125,0.4664068222045898,0.4513075947761535,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.613042414188385,0.2414601445198059,1.137514352798462,284.9489440917969,284.95001220703125,304.5999755859375,294.70721435546875,299.1832580566406,297.1942443847656,284.94891357421875,1.0,0.7829364538192749,0.344519168138504,0.344519168138504,1.0,1.0,-3.80477237701416,0.9879199862480164,2.816852569580078,-0.0317145176231861,0.9093732833862304,0.9093732833862304,0.0,376.8729553222656,381.0,70696.5546875,0.0,5594.015625,1.0,278.1499938964844,282.72174072265625,297.70721435546875,302.2685546875,293.1499938964844,293.1499938964844,278.1499938964844,36076.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918265163898468,1.0,0.0,0.0,3.695861577987671,3.6958861351013184,9.114328918258252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.9921875,0.0,1585.373046875,1895.4371337890625,0.0,3573.1396484375,0.9155970811843872,1.0,0.0,3.0,1.0,0.0
17943360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7529755234718323,0.4618134498596191,0.4247333407402038,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8539173007011414,0.6848967671394348,0.6562458276748657,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8615159392356873,0.7050290107727051,0.4979791939258575,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7551931142807007,0.4663790166378021,0.451343685388565,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6124854683876038,0.2413835525512695,1.137457251548767,284.94891357421875,284.95001220703125,304.5823974609375,294.70556640625,299.1778259277344,297.1935729980469,284.94891357421875,1.0,0.7835696339607239,0.3442798852920532,0.3442798852920532,1.0,1.0,-3.8044748306274414,0.9870092868804932,2.817465543746948,-0.0324350222945213,0.909002423286438,0.909002423286438,0.0,378.3853454589844,384.0,70679.2734375,0.0,5602.9228515625,1.0,278.1499938964844,282.7224426269531,297.7055358886719,302.2657165527344,293.1499938964844,293.1499938964844,278.1499938964844,36077.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918257474899292,1.0,0.0,0.0,3.694381952285767,3.694406270980835,9.10703192857909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.0859375,0.0,1583.697998046875,1895.4371337890625,0.0,3573.06884765625,0.915266454219818,1.0,0.0,3.0,1.0,0.0
17943420,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7513344883918762,0.460906833410263,0.4240412414073944,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8519735932350159,0.6834411025047302,0.6550092697143555,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8608769178390503,0.7069852352142334,0.4994223415851593,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7539665699005127,0.4663085341453552,0.4514019787311554,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6113677024841309,0.2412291765213012,1.1373378038406372,284.9488830566406,284.95001220703125,304.54693603515625,294.70233154296875,299.1669006347656,297.1922302246094,284.9488830566406,1.0,0.7848268747329712,0.343801349401474,0.343801349401474,1.0,1.0,-3.8038177490234375,0.9851871132850648,2.8186306953430176,-0.0338469520211219,0.9082474708557128,0.9082474708557128,0.0,381.4089965820313,387.0,70643.7890625,0.0,5620.5302734375,1.0,278.1499938964844,282.7239074707031,297.7022399902344,302.2601013183594,293.1499938964844,293.1499938964844,278.1499938964844,36080.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91823548078537,1.0,0.0,0.0,3.691351890563965,3.691376209259033,9.092099162444356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.166015625,0.0,1580.2703857421875,1895.4371337890625,0.0,3572.865234375,0.9145894050598145,1.0,0.0,3.0,1.0,0.0
17943480,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7513344883918762,0.460906833410263,0.4240412414073944,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8519735932350159,0.6834411025047302,0.6550092697143555,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8608769178390503,0.7069852352142334,0.4994223415851593,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7539665699005127,0.4663085341453552,0.4514019787311554,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6113677024841309,0.2412291765213012,1.1373378038406372,284.9488830566406,284.95001220703125,304.54693603515625,294.70233154296875,299.1669006347656,297.1922302246094,284.9488830566406,1.0,0.7848268747329712,0.343801349401474,0.343801349401474,1.0,1.0,-3.8038177490234375,0.9851871132850648,2.8186306953430176,-0.0338469520211219,0.9082474708557128,0.9082474708557128,0.0,381.4089965820313,387.0,70643.7890625,0.0,5620.5302734375,1.0,278.1499938964844,282.7239074707031,297.7022399902344,302.2601013183594,293.1499938964844,293.1499938964844,278.1499938964844,36080.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91823548078537,1.0,0.0,0.0,3.691351890563965,3.691376209259033,9.092099162444356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.166015625,0.0,1580.2703857421875,1895.4371337890625,0.0,3572.865234375,0.9145894050598145,1.0,0.0,3.0,1.0,0.0
17943540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7497113943099976,0.4599919319152832,0.4233419001102447,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.850050151348114,0.681972086429596,0.6537603735923767,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.860238254070282,0.7089092135429382,0.5008434653282166,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7527484893798828,0.4662192165851593,0.4514427185058594,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6102467775344849,0.2410732954740524,1.1372120380401611,284.9488830566406,284.95001220703125,304.5111389160156,294.6991882324219,299.1558837890625,297.1909484863281,284.9488525390625,1.0,0.7860727906227112,0.3433227837085724,0.3433227837085724,1.0,1.0,-3.80308198928833,0.9833413362503052,2.8197407722473145,-0.035248190164566,0.907475769519806,0.907475769519806,0.0,384.4321594238281,390.0,70607.1796875,0.0,5637.8798828125,1.0,278.1499938964844,282.72540283203125,297.6990661621094,302.2545166015625,293.1499938964844,293.1499938964844,278.1499938964844,36082.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918204426765442,1.0,0.0,0.0,3.688235282897949,3.6882598400115967,9.076753713088692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.1162109375,0.0,1576.749267578125,1895.4371337890625,0.0,3572.57861328125,0.9138930439949036,1.0,0.0,3.0,1.0,0.0
17943600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7497113943099976,0.4599919319152832,0.4233419001102447,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.850050151348114,0.681972086429596,0.6537603735923767,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.860238254070282,0.7089092135429382,0.5008434653282166,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7527484893798828,0.4662192165851593,0.4514427185058594,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6102467775344849,0.2410732954740524,1.1372120380401611,284.9488830566406,284.95001220703125,304.5111389160156,294.6991882324219,299.1558837890625,297.1909484863281,284.9488525390625,1.0,0.7860727906227112,0.3433227837085724,0.3433227837085724,1.0,1.0,-3.80308198928833,0.9833413362503052,2.8197407722473145,-0.035248190164566,0.907475769519806,0.907475769519806,0.0,384.4321594238281,390.0,70607.1796875,0.0,5637.8798828125,1.0,278.1499938964844,282.72540283203125,297.6990661621094,302.2545166015625,293.1499938964844,293.1499938964844,278.1499938964844,36082.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918204426765442,1.0,0.0,0.0,3.688235282897949,3.6882598400115967,9.076753713088692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.1162109375,0.0,1576.749267578125,1895.4371337890625,0.0,3572.57861328125,0.9138930439949036,1.0,0.0,3.0,1.0,0.0
17943660,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7481053471565247,0.4590682983398437,0.4226349294185638,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8481460213661194,0.6804893016815186,0.6524986028671265,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8595986366271973,0.7107988595962524,0.5022410750389099,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7515380382537842,0.4661102890968323,0.4514652490615845,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6091302037239075,0.2409158945083618,1.137079834938049,284.9488525390625,284.95001220703125,304.4749755859375,294.6961364746094,299.1447448730469,297.1896667480469,284.9488525390625,1.0,0.7873070240020752,0.3428503572940826,0.3428503572940826,1.0,1.0,-3.8022639751434326,0.9814903736114502,2.8207736015319824,-0.0366205908358097,0.9066870212554932,0.9066870212554932,0.0,387.4550476074219,378.0,70569.453125,0.0,5654.96142578125,1.0,278.1499938964844,282.7269287109375,297.69598388671875,302.2489624023437,293.1499938964844,293.1499938964844,278.1499938964844,36084.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181641936302184,1.0,0.0,0.0,3.6850318908691406,3.685056209564209,9.060992738341156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.94140625,0.0,1573.1346435546875,1895.4371337890625,0.0,3572.206787109375,0.913177251815796,1.0,0.0,3.0,1.0,0.0
17943720,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7481053471565247,0.4590682983398437,0.4226349294185638,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8481460213661194,0.6804893016815186,0.6524986028671265,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8595986366271973,0.7107988595962524,0.5022410750389099,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7515380382537842,0.4661102890968323,0.4514652490615845,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6091302037239075,0.2409158945083618,1.137079834938049,284.9488525390625,284.95001220703125,304.4749755859375,294.6961364746094,299.1447448730469,297.1896667480469,284.9488525390625,1.0,0.7873070240020752,0.3428503572940826,0.3428503572940826,1.0,1.0,-3.8022639751434326,0.9814903736114502,2.8207736015319824,-0.0366205908358097,0.9066870212554932,0.9066870212554932,0.0,387.4550476074219,378.0,70569.453125,0.0,5654.96142578125,1.0,278.1499938964844,282.7269287109375,297.69598388671875,302.2489624023437,293.1499938964844,293.1499938964844,278.1499938964844,36084.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181641936302184,1.0,0.0,0.0,3.6850318908691406,3.685056209564209,9.060992738341156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.94140625,0.0,1573.1346435546875,1895.4371337890625,0.0,3572.206787109375,0.913177251815796,1.0,0.0,3.0,1.0,0.0
17943780,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7493529319763184,0.458168089389801,0.421655535697937,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8495504260063171,0.6790149807929993,0.6509405374526978,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.862406313419342,0.7126930356025696,0.5034160614013672,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7532196640968323,0.4660102128982544,0.4511905908584595,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6104762554168701,0.2407792657613754,1.1355836391448977,284.9475402832031,284.95001220703125,304.4385070800781,294.6932373046875,299.1336669921875,297.1886291503906,284.947509765625,1.0,0.7844946980476379,0.3423779308795929,0.3423779308795929,1.0,1.0,-3.79849910736084,0.9787524938583374,2.819746732711792,-0.0380461104214191,0.904570996761322,0.904570996761322,0.0,382.76702880859375,366.0,70488.1171875,0.0,5612.68603515625,1.0,278.1499938964844,282.7279968261719,297.6927185058594,302.24139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36143.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180640578269958,1.0,0.0,0.0,3.679917812347412,3.679942131042481,9.035860557560228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.5439453125,0.0,1567.790771484375,1895.4371337890625,0.0,3571.28173828125,0.9120610356330872,1.0,0.0,3.0,1.0,0.0
17943840,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7493529319763184,0.458168089389801,0.421655535697937,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8495504260063171,0.6790149807929993,0.6509405374526978,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.862406313419342,0.7126930356025696,0.5034160614013672,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7532196640968323,0.4660102128982544,0.4511905908584595,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6104762554168701,0.2407792657613754,1.1355836391448977,284.9475402832031,284.95001220703125,304.4385070800781,294.6932373046875,299.1336669921875,297.1886291503906,284.947509765625,1.0,0.7844946980476379,0.3423779308795929,0.3423779308795929,1.0,1.0,-3.79849910736084,0.9787524938583374,2.819746732711792,-0.0380461104214191,0.904570996761322,0.904570996761322,0.0,382.76702880859375,366.0,70488.1171875,0.0,5612.68603515625,1.0,278.1499938964844,282.7279968261719,297.6927185058594,302.24139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36143.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180640578269958,1.0,0.0,0.0,3.679917812347412,3.679942131042481,9.035860557560228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.5439453125,0.0,1567.790771484375,1895.4371337890625,0.0,3571.28173828125,0.9120610356330872,1.0,0.0,3.0,1.0,0.0
17943900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7506235837936401,0.4577432572841644,0.4211246967315674,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8509948253631592,0.6782923936843872,0.650108277797699,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8645924925804138,0.7136491537094116,0.5039604306221008,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7547154426574707,0.4659742712974548,0.4509996771812439,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6117038130760193,0.2407363057136535,1.134629249572754,284.9472045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.1282958984375,297.1883544921875,284.9471435546875,1.0,0.782415509223938,0.342141717672348,0.342141717672348,1.0,1.0,-3.796137809753418,0.977241039276123,2.818896770477295,-0.0387917347252368,0.9034128189086914,0.9034128189086914,0.0,378.7830200195313,366.0,70436.0,0.0,5579.44140625,1.0,278.1499938964844,282.7290344238281,297.6910095214844,302.23651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36171.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179585576057434,1.0,0.0,0.0,3.676347494125366,3.6763718128204346,9.01833573152544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.6279296875,0.0,1563.971923828125,1895.4371337890625,0.0,3570.306640625,0.9112842082977296,1.0,0.0,3.0,1.0,0.0
17943960,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7521536350250244,0.4573333263397217,0.4205864071846008,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8527339696884155,0.6775795221328735,0.6492627859115601,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8670933842658997,0.7146105170249939,0.5044921636581421,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7564746141433716,0.4659474194049835,0.4507949948310852,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.613132119178772,0.2407097369432449,1.133642315864563,284.947021484375,284.95001220703125,304.4017028808594,294.6904602050781,299.1230163574219,297.188232421875,284.9469909667969,1.0,0.7800785303115845,0.3418729901313782,0.3418729901313782,1.0,1.0,-3.79367995262146,0.9755983352661132,2.8180816173553467,-0.0396431572735309,0.9023033380508424,0.9023033380508424,0.0,374.2278747558594,354.0,70381.4921875,0.0,5542.234375,1.0,278.1499938964844,282.730224609375,297.6893920898437,302.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,36190.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178255796432496,1.0,0.0,0.0,3.672506093978882,3.672530174255371,8.999498959383345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.421875,0.0,1559.7884521484375,1895.4371337890625,0.0,3569.077880859375,0.9104402661323548,1.0,0.0,3.0,1.0,0.0
17944020,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7557758688926697,0.4565471410751343,0.4195036590099334,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.856848418712616,0.6761770248413086,0.6475540399551392,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8727800250053406,0.7165425419807434,0.5055332779884338,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7605670094490051,0.4659148752689361,0.4503662288188934,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6163708567619324,0.2406980991363525,1.131668210029602,284.94696044921875,284.95001220703125,304.3646240234375,294.6878356933594,299.11260986328125,297.18829345703125,284.94696044921875,1.0,0.7749365568161011,0.3413355350494385,0.3413355350494385,1.0,1.0,-3.788684606552124,0.9722778797149658,2.816406726837158,-0.0413588732481002,0.9002529382705688,0.9002529382705688,0.0,364.0843200683594,342.0,70270.7109375,0.0,5461.02685546875,1.0,278.1499938964844,282.73297119140625,297.6863708496094,302.2212219238281,293.1499938964844,293.1499938964844,278.1499938964844,36210.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175113439559937,1.0,0.0,0.0,3.664509534835816,3.6645336151123047,8.960350328379718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.896484375,0.0,1550.9530029296875,1895.4371337890625,0.0,3566.17431640625,0.9086684584617616,1.0,0.0,3.0,1.0,0.0
17944080,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7557758688926697,0.4565471410751343,0.4195036590099334,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.856848418712616,0.6761770248413086,0.6475540399551392,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8727800250053406,0.7165425419807434,0.5055332779884338,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7605670094490051,0.4659148752689361,0.4503662288188934,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6163708567619324,0.2406980991363525,1.131668210029602,284.94696044921875,284.95001220703125,304.3646240234375,294.6878356933594,299.11260986328125,297.18829345703125,284.94696044921875,1.0,0.7749365568161011,0.3413355350494385,0.3413355350494385,1.0,1.0,-3.788684606552124,0.9722778797149658,2.816406726837158,-0.0413588732481002,0.9002529382705688,0.9002529382705688,0.0,364.0843200683594,342.0,70270.7109375,0.0,5461.02685546875,1.0,278.1499938964844,282.73297119140625,297.6863708496094,302.2212219238281,293.1499938964844,293.1499938964844,278.1499938964844,36210.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175113439559937,1.0,0.0,0.0,3.664509534835816,3.6645336151123047,8.960350328379718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.896484375,0.0,1550.9530029296875,1895.4371337890625,0.0,3566.17431640625,0.9086684584617616,1.0,0.0,3.0,1.0,0.0
17944140,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7600207924842834,0.4557970762252807,0.4184227585792541,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8616648316383362,0.6748011708259583,0.6458367109298706,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8792201280593872,0.7184765934944153,0.5065519213676453,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7652974724769592,0.4659057557582855,0.4499260485172272,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6199920773506165,0.2407359629869461,1.1297608613967896,284.9471130371094,284.95001220703125,304.3272705078125,294.68536376953125,299.10235595703125,297.1886291503906,284.9471130371094,1.0,0.769385039806366,0.3407980799674988,0.3407980799674988,1.0,1.0,-3.7837204933166495,0.9689691066741944,2.814751386642456,-0.0430690348148345,0.8984060883522034,0.8984060883522034,0.0,353.0490417480469,330.0,70161.5703125,0.0,5374.357421875,1.0,278.1499938964844,282.73590087890625,297.6837158203125,302.21142578125,293.1499938964844,293.1499938964844,278.45001220703125,36213.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917163610458374,1.0,0.0,0.0,3.656495094299317,3.6565191745758057,8.921199992073525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.23046875,0.0,1542.0074462890625,1895.4371337890625,0.0,3562.9599609375,0.906879723072052,1.0,0.0,3.0,1.0,0.0
17944200,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7600207924842834,0.4557970762252807,0.4184227585792541,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8616648316383362,0.6748011708259583,0.6458367109298706,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8792201280593872,0.7184765934944153,0.5065519213676453,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7652974724769592,0.4659057557582855,0.4499260485172272,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6199920773506165,0.2407359629869461,1.1297608613967896,284.9471130371094,284.95001220703125,304.3272705078125,294.68536376953125,299.10235595703125,297.1886291503906,284.9471130371094,1.0,0.769385039806366,0.3407980799674988,0.3407980799674988,1.0,1.0,-3.7837204933166495,0.9689691066741944,2.814751386642456,-0.0430690348148345,0.8984060883522034,0.8984060883522034,0.0,353.0490417480469,330.0,70161.5703125,0.0,5374.357421875,1.0,278.1499938964844,282.73590087890625,297.6837158203125,302.21142578125,293.1499938964844,293.1499938964844,278.45001220703125,36213.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917163610458374,1.0,0.0,0.0,3.656495094299317,3.6565191745758057,8.921199992073525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.23046875,0.0,1542.0074462890625,1895.4371337890625,0.0,3562.9599609375,0.906879723072052,1.0,0.0,3.0,1.0,0.0
