time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7652374505996704,0.4557172060012817,0.4177704453468323,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8674914836883545,0.6741189360618591,0.6445747017860413,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8867446184158325,0.721165657043457,0.5079459547996521,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7709486484527588,0.4664101898670196,0.4498112499713897,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6242112517356873,0.2411064952611923,1.1287939548492432,285.02130126953125,284.95001220703125,304.2897033691406,294.68310546875,299.0960998535156,297.19439697265625,285.0193176269531,1.0,0.7638458013534546,0.3404404819011688,0.3404404819011688,1.0,1.0,-3.781787157058716,0.9671584367752076,2.814628839492798,-0.0441422276198864,0.99213707447052,0.99213707447052,0.0,341.25640869140625,318.0,69602.859375,0.0,5292.24462890625,1.0,278.4432373046875,282.8353576660156,297.66796875,302.1134948730469,293.1499938964844,293.1499938964844,278.1499938964844,32772.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91148841381073,1.0,0.0,0.0,3.790350437164306,3.790375232696533,9.586321993992897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.572265625,0.0,1669.913330078125,1895.4371337890625,0.0,3510.411865234375,0.9343994855880736,1.0,0.0,3.0,1.0,0.0
17944320,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7652374505996704,0.4557172060012817,0.4177704453468323,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8674914836883545,0.6741189360618591,0.6445747017860413,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8867446184158325,0.721165657043457,0.5079459547996521,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7709486484527588,0.4664101898670196,0.4498112499713897,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6242112517356873,0.2411064952611923,1.1287939548492432,285.02130126953125,284.95001220703125,304.2897033691406,294.68310546875,299.0960998535156,297.19439697265625,285.0193176269531,1.0,0.7638458013534546,0.3404404819011688,0.3404404819011688,1.0,1.0,-3.781787157058716,0.9671584367752076,2.814628839492798,-0.0441422276198864,0.99213707447052,0.99213707447052,0.0,341.25640869140625,318.0,69602.859375,0.0,5292.24462890625,1.0,278.4432373046875,282.8353576660156,297.66796875,302.1134948730469,293.1499938964844,293.1499938964844,278.1499938964844,32772.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91148841381073,1.0,0.0,0.0,3.790350437164306,3.790375232696533,9.586321993992897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.572265625,0.0,1669.913330078125,1895.4371337890625,0.0,3510.411865234375,0.9343994855880736,1.0,0.0,3.0,1.0,0.0
17944380,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7699014544487,0.4542418122291565,0.4163713455200195,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8728687763214111,0.6720467209815979,0.642569363117218,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8937217593193054,0.7221894264221191,0.5086246132850647,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7762167453765869,0.4659207761287689,0.4491941034793854,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6280918717384338,0.2409463971853256,1.126823902130127,284.8957214355469,284.95001220703125,304.2518920898437,294.6810302734375,299.0809631347656,297.1885986328125,284.8968811035156,1.0,0.75798499584198,0.3400828540325165,0.3400828540325165,1.0,1.0,-3.775409460067749,0.9640300869941713,2.8113794326782227,-0.0451650768518447,0.8871086835861206,0.8871086835861206,0.0,330.1363525390625,306.0,70374.28125,0.0,5201.10986328125,1.0,278.1564025878906,282.6928405761719,297.7025146484375,302.2796936035156,293.1499938964844,293.1499938964844,278.45001220703125,38223.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192885756492616,1.0,0.0,0.0,3.7062087059021,3.706233739852905,9.165433993985062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.5888671875,0.0,1613.5,1895.4371337890625,0.0,3582.59130859375,0.9193928837776184,1.0,0.0,3.0,1.0,0.0
17944440,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7699014544487,0.4542418122291565,0.4163713455200195,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8728687763214111,0.6720467209815979,0.642569363117218,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8937217593193054,0.7221894264221191,0.5086246132850647,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7762167453765869,0.4659207761287689,0.4491941034793854,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6280918717384338,0.2409463971853256,1.126823902130127,284.8957214355469,284.95001220703125,304.2518920898437,294.6810302734375,299.0809631347656,297.1885986328125,284.8968811035156,1.0,0.75798499584198,0.3400828540325165,0.3400828540325165,1.0,1.0,-3.775409460067749,0.9640300869941713,2.8113794326782227,-0.0451650768518447,0.8871086835861206,0.8871086835861206,0.0,330.1363525390625,306.0,70374.28125,0.0,5201.10986328125,1.0,278.1564025878906,282.6928405761719,297.7025146484375,302.2796936035156,293.1499938964844,293.1499938964844,278.45001220703125,38223.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192885756492616,1.0,0.0,0.0,3.7062087059021,3.706233739852905,9.165433993985062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.5888671875,0.0,1613.5,1895.4371337890625,0.0,3582.59130859375,0.9193928837776184,1.0,0.0,3.0,1.0,0.0
17944500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7724410891532898,0.4540363252162933,0.4156748354434967,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8757699728012085,0.671488344669342,0.6415204405784607,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8974602818489075,0.7233403325080872,0.5089787840843201,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7790263891220093,0.4659914672374725,0.4488238394260406,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6301167607307434,0.2410124689340591,1.125516653060913,285.0094909667969,284.95001220703125,304.23291015625,294.6800537109375,299.0766906738281,297.1897888183594,285.0105285644531,1.0,0.7549212574958801,0.3399040400981903,0.3399040400981903,1.0,1.0,-3.771709442138672,0.962319791316986,2.80938982963562,-0.045840535312891,0.964606761932373,0.964606761932373,0.0,324.38189697265625,306.0,69422.40625,0.0,5152.88671875,1.0,278.4033508300781,282.8261108398437,297.654541015625,302.0570068359375,293.1499938964844,293.1499938964844,278.45001220703125,34353.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141533374786376,1.0,0.0,0.0,3.7464945316314697,3.746519088745117,9.36577009724715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.443359375,0.0,1630.550048828125,1895.4371337890625,0.0,3535.107421875,0.9272056221961976,1.0,0.0,3.0,1.0,0.0
17944560,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7756648063659668,0.4539992809295654,0.4153946340084076,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8793524503707886,0.6711284518241882,0.6409081220626831,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9019160270690918,0.7246593236923218,0.5097048878669739,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7824490070343018,0.4662224650382995,0.4487643539905548,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6325993537902832,0.2411985844373703,1.125032663345337,284.9967041015625,284.95001220703125,304.2138977050781,294.6791381835937,299.0735168457031,297.1926574707031,284.9954833984375,1.0,0.7519814968109131,0.339675635099411,0.339675635099411,1.0,1.0,-3.770852565765381,0.9613031148910522,2.809549570083618,-0.0465270094573497,0.9743032455444336,0.9743032455444336,0.0,318.1617736816406,294.0,69551.1953125,0.0,5110.248046875,1.0,278.4436340332031,282.8180847167969,297.6620788574219,302.1119689941406,293.1499938964844,293.1499938964844,278.1499938964844,33812.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126736521720886,1.0,0.0,0.0,3.801471710205078,3.801496744155884,9.642659506425844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.517578125,0.0,1691.2625732421875,1895.4371337890625,0.0,3521.3994140625,0.93765789270401,1.0,0.0,3.0,1.0,0.0
17944620,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7813306450843811,0.4526902735233307,0.4140715599060058,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8858269453048706,0.6691912412643433,0.6389405131340027,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9103105068206788,0.7258195877075195,0.5104184150695801,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7886892557144165,0.4658099114894867,0.4481464326381683,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6371666193008423,0.241095095872879,1.1230547428131104,284.8962707519531,284.95001220703125,304.1756896972656,294.677490234375,299.0593566894531,297.1882019042969,284.8973999023437,1.0,0.7458809614181519,0.3392188549041748,0.3392188549041748,1.0,1.0,-3.7646405696868896,0.9578976631164552,2.8067429065704346,-0.047910887748003,0.8786756992340088,0.8786756992340088,0.0,306.6263122558594,282.0,70141.8671875,0.0,5017.494140625,1.0,278.15692138671875,282.6993408203125,297.6930236816406,302.25537109375,293.1499938964844,293.1499938964844,278.45001220703125,38693.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191580414772034,1.0,0.0,0.0,3.688977003097534,3.6890017986297607,9.080404197447932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5947265625,0.0,1597.334228515625,1895.4371337890625,0.0,3581.38623046875,0.9160630702972412,1.0,0.0,3.0,1.0,0.0
17944680,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7813306450843811,0.4526902735233307,0.4140715599060058,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8858269453048706,0.6691912412643433,0.6389405131340027,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9103105068206788,0.7258195877075195,0.5104184150695801,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7886892557144165,0.4658099114894867,0.4481464326381683,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6371666193008423,0.241095095872879,1.1230547428131104,284.8962707519531,284.95001220703125,304.1756896972656,294.677490234375,299.0593566894531,297.1882019042969,284.8973999023437,1.0,0.7458809614181519,0.3392188549041748,0.3392188549041748,1.0,1.0,-3.7646405696868896,0.9578976631164552,2.8067429065704346,-0.047910887748003,0.8786756992340088,0.8786756992340088,0.0,306.6263122558594,282.0,70141.8671875,0.0,5017.494140625,1.0,278.15692138671875,282.6993408203125,297.6930236816406,302.25537109375,293.1499938964844,293.1499938964844,278.45001220703125,38693.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191580414772034,1.0,0.0,0.0,3.688977003097534,3.6890017986297607,9.080404197447932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5947265625,0.0,1597.334228515625,1895.4371337890625,0.0,3581.38623046875,0.9160630702972412,1.0,0.0,3.0,1.0,0.0
17944740,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7882525324821472,0.4525725245475769,0.4132305383682251,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8935831785202026,0.6684042811393738,0.637421190738678,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9207918047904968,0.7283880114555359,0.5115875601768494,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7960490584373474,0.4662072658538818,0.4478126764297485,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.642601728439331,0.2414411008358001,1.1216484308242798,284.99774169921875,284.95001220703125,304.1373596191406,294.67608642578125,299.0525817871094,297.1932678222656,284.9966125488281,1.0,0.7397890090942383,0.3387620449066162,0.3387620449066162,1.0,1.0,-3.761103630065918,0.955303192138672,2.805800437927246,-0.049420490860939,0.9670225977897644,0.9670225977897644,0.0,294.3649597167969,270.0,69332.0546875,0.0,4928.25634765625,1.0,278.44342041015625,282.8246765136719,297.656494140625,302.0913391113281,293.1499938964844,293.1499938964844,278.1499938964844,33900.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120143055915833,1.0,0.0,0.0,3.7833874225616455,3.783412456512451,9.551133643981302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.15625,0.0,1670.4129638671875,1895.4371337890625,0.0,3515.2880859375,0.9336181282997132,1.0,0.0,3.0,1.0,0.0
17944800,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7882525324821472,0.4525725245475769,0.4132305383682251,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8935831785202026,0.6684042811393738,0.637421190738678,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9207918047904968,0.7283880114555359,0.5115875601768494,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7960490584373474,0.4662072658538818,0.4478126764297485,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.642601728439331,0.2414411008358001,1.1216484308242798,284.99774169921875,284.95001220703125,304.1373596191406,294.67608642578125,299.0525817871094,297.1932678222656,284.9966125488281,1.0,0.7397890090942383,0.3387620449066162,0.3387620449066162,1.0,1.0,-3.761103630065918,0.955303192138672,2.805800437927246,-0.049420490860939,0.9670225977897644,0.9670225977897644,0.0,294.3649597167969,270.0,69332.0546875,0.0,4928.25634765625,1.0,278.44342041015625,282.8246765136719,297.656494140625,302.0913391113281,293.1499938964844,293.1499938964844,278.1499938964844,33900.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120143055915833,1.0,0.0,0.0,3.7833874225616455,3.783412456512451,9.551133643981302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.15625,0.0,1670.4129638671875,1895.4371337890625,0.0,3515.2880859375,0.9336181282997132,1.0,0.0,3.0,1.0,0.0
17944860,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7949345111846924,0.4513290822505951,0.4119649231433868,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9011940956115724,0.6665432453155518,0.6355226039886475,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9312772750854492,0.7295754551887512,0.512319803237915,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8032858967781067,0.4658477902412414,0.4472439289093017,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6481122970581055,0.2414115965366363,1.1199902296066284,284.9002380371094,284.95001220703125,304.098876953125,294.6749267578125,299.03857421875,297.1890869140625,284.9012451171875,1.0,0.7336371541023254,0.3383677303791046,0.3383677303791046,1.0,1.0,-3.755510091781616,0.9522910714149476,2.803219079971313,-0.0505969822406768,0.8754085302352905,0.8754085302352905,0.0,282.7384948730469,258.0,69920.90625,0.0,4837.24462890625,1.0,278.15704345703125,282.70849609375,297.6896057128906,302.2369384765625,293.1499938964844,293.1499938964844,278.45001220703125,38656.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183500409126282,1.0,0.0,0.0,3.67025637626648,3.670281171798706,8.988477020466235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.9306640625,0.0,1575.8070068359375,1895.4371337890625,0.0,3573.923828125,0.9118930101394652,1.0,0.0,3.0,1.0,0.0
17944920,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7949345111846924,0.4513290822505951,0.4119649231433868,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9011940956115724,0.6665432453155518,0.6355226039886475,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9312772750854492,0.7295754551887512,0.512319803237915,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8032858967781067,0.4658477902412414,0.4472439289093017,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6481122970581055,0.2414115965366363,1.1199902296066284,284.9002380371094,284.95001220703125,304.098876953125,294.6749267578125,299.03857421875,297.1890869140625,284.9012451171875,1.0,0.7336371541023254,0.3383677303791046,0.3383677303791046,1.0,1.0,-3.755510091781616,0.9522910714149476,2.803219079971313,-0.0505969822406768,0.8754085302352905,0.8754085302352905,0.0,282.7384948730469,258.0,69920.90625,0.0,4837.24462890625,1.0,278.15704345703125,282.70849609375,297.6896057128906,302.2369384765625,293.1499938964844,293.1499938964844,278.45001220703125,38656.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183500409126282,1.0,0.0,0.0,3.67025637626648,3.670281171798706,8.988477020466235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.9306640625,0.0,1575.8070068359375,1895.4371337890625,0.0,3573.923828125,0.9118930101394652,1.0,0.0,3.0,1.0,0.0
17944980,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8029545545578003,0.4512235522270202,0.4111476540565491,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9105163812637328,0.6657759547233582,0.6340391039848328,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9433677792549132,0.7321273684501648,0.5134859681129456,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8115636706352234,0.4662568569183349,0.4469318687915802,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6546719074249268,0.2418051064014434,1.1188281774520874,284.99871826171875,284.95001220703125,304.060302734375,294.67401123046875,299.031982421875,297.1944274902344,284.9975891113281,1.0,0.7275000214576721,0.337973415851593,0.337973415851593,1.0,1.0,-3.752362012863159,0.9500264525413512,2.802335739135742,-0.0519031696021556,0.9632510542869568,0.9632510542869568,0.0,270.46319580078125,246.0,69146.9609375,0.0,4749.41552734375,1.0,278.4432678222656,282.830810546875,297.6544494628906,302.0767822265625,293.1499938964844,293.1499938964844,278.1499938964844,33836.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112185835838318,1.0,0.0,0.0,3.7679367065429688,3.767961263656616,9.473282034377916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.001953125,0.0,1651.6666259765625,1895.4371337890625,0.0,3507.9091796875,0.9301002025604248,1.0,0.0,3.0,1.0,0.0
17945040,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8029545545578003,0.4512235522270202,0.4111476540565491,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9105163812637328,0.6657759547233582,0.6340391039848328,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9433677792549132,0.7321273684501648,0.5134859681129456,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8115636706352234,0.4662568569183349,0.4469318687915802,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6546719074249268,0.2418051064014434,1.1188281774520874,284.99871826171875,284.95001220703125,304.060302734375,294.67401123046875,299.031982421875,297.1944274902344,284.9975891113281,1.0,0.7275000214576721,0.337973415851593,0.337973415851593,1.0,1.0,-3.752362012863159,0.9500264525413512,2.802335739135742,-0.0519031696021556,0.9632510542869568,0.9632510542869568,0.0,270.46319580078125,246.0,69146.9609375,0.0,4749.41552734375,1.0,278.4432678222656,282.830810546875,297.6544494628906,302.0767822265625,293.1499938964844,293.1499938964844,278.1499938964844,33836.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112185835838318,1.0,0.0,0.0,3.7679367065429688,3.767961263656616,9.473282034377916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.001953125,0.0,1651.6666259765625,1895.4371337890625,0.0,3507.9091796875,0.9301002025604248,1.0,0.0,3.0,1.0,0.0
17945100,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8070868253707886,0.4506632089614868,0.4107163250446319,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9156522750854492,0.6649221777915955,0.6333012580871582,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9494430422782898,0.7327657341957092,0.5140273571014404,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8157012462615967,0.4661402404308319,0.4468002021312713,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6581841111183167,0.2418557405471801,1.1184767484664917,284.874755859375,284.95001220703125,304.0409545898437,294.6736755371094,299.0251770019531,297.1927185058594,284.8736572265625,1.0,0.7244771718978882,0.337776243686676,0.337776243686676,1.0,1.0,-3.751034021377564,0.9489630460739136,2.8020710945129395,-0.0524251237511634,0.8757895231246948,0.8757895231246948,0.0,264.4507141113281,246.0,70067.2265625,0.0,4707.048828125,1.0,278.1952514648437,282.690185546875,297.7005615234375,302.2970275878906,293.1499938964844,293.1499938964844,278.1499938964844,37835.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916474997997284,1.0,0.0,0.0,3.7292635440826416,3.7292885780334473,9.279817732021912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.16015625,0.0,1637.1895751953125,1895.4371337890625,0.0,3556.5927734375,0.9223378896713256,1.0,0.0,3.0,1.0,0.0
17945160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8106088042259216,0.4499900937080383,0.4098904430866241,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.920348584651947,0.6639339923858643,0.6321529746055603,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9548131227493286,0.733289361000061,0.5142015814781189,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8193564414978027,0.4658977389335632,0.446364551782608,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6613693833351135,0.2418107837438583,1.1173357963562012,284.9021911621094,284.95001220703125,304.0216064453125,294.6733703613281,299.0175476074219,297.18963623046875,284.90338134765625,1.0,0.7212929129600525,0.3375909328460693,0.3375909328460693,1.0,1.0,-3.74697494506836,0.9471250772476196,2.79984974861145,-0.0530572384595871,0.8731508851051331,0.8731508851051331,0.0,258.8490600585937,234.0,69728.5078125,0.0,4659.5419921875,1.0,278.15704345703125,282.7157897949219,297.6884155273437,302.2233581542969,293.1499938964844,293.1499938964844,278.45001220703125,38661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176032543182372,1.0,0.0,0.0,3.654325246810913,3.654349803924561,8.910615179047454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.57421875,0.0,1557.926513671875,1895.4371337890625,0.0,3567.023681640625,0.9084405899047852,1.0,0.0,3.0,1.0,0.0
17945220,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8193492293357849,0.4498789012432098,0.4090707302093506,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9323112964630128,0.6631691455841064,0.6306776404380798,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.96737802028656,0.7358131408691406,0.5153475999832153,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8282942175865173,0.4662962257862091,0.4460451304912567,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6693635582923889,0.2422298640012741,1.1163008213043213,284.99822998046875,284.95001220703125,303.9828491210937,294.67303466796875,299.0108947753906,297.1948547363281,284.9970397949219,1.0,0.7150937914848328,0.3372202813625335,0.3372202813625335,1.0,1.0,-3.743953466415405,0.9449819922447203,2.79897141456604,-0.0543127804994583,0.9596267342567444,0.9596267342567444,0.0,246.59019470214844,222.0,68983.7578125,0.0,4572.52099609375,1.0,278.4432067871094,282.8353881835937,297.6535949707031,302.0652160644531,293.1499938964844,293.1499938964844,278.1499938964844,33798.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104899168014526,1.0,0.0,0.0,3.755121946334839,3.7551465034484863,9.408954610989896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.0986328125,0.0,1636.3497314453125,1895.4371337890625,0.0,3501.149658203125,0.9271594285964966,1.0,0.0,3.0,1.0,0.0
17945280,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8193492293357849,0.4498789012432098,0.4090707302093506,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9323112964630128,0.6631691455841064,0.6306776404380798,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.96737802028656,0.7358131408691406,0.5153475999832153,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8282942175865173,0.4662962257862091,0.4460451304912567,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6693635582923889,0.2422298640012741,1.1163008213043213,284.99822998046875,284.95001220703125,303.9828491210937,294.67303466796875,299.0108947753906,297.1948547363281,284.9970397949219,1.0,0.7150937914848328,0.3372202813625335,0.3372202813625335,1.0,1.0,-3.743953466415405,0.9449819922447203,2.79897141456604,-0.0543127804994583,0.9596267342567444,0.9596267342567444,0.0,246.59019470214844,222.0,68983.7578125,0.0,4572.52099609375,1.0,278.4432067871094,282.8353881835937,297.6535949707031,302.0652160644531,293.1499938964844,293.1499938964844,278.1499938964844,33798.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104899168014526,1.0,0.0,0.0,3.755121946334839,3.7551465034484863,9.408954610989896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.0986328125,0.0,1636.3497314453125,1895.4371337890625,0.0,3501.149658203125,0.9271594285964966,1.0,0.0,3.0,1.0,0.0
17945340,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8277528882026672,0.4486521780490875,0.4078139066696167,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9441338777542114,0.6613353490829468,0.6287940740585327,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9788274765014648,0.7369531393051147,0.5160443186759949,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8372529745101929,0.4659318029880523,0.4454691708087921,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6775714755058289,0.242260992527008,1.114916443824768,284.9031066894531,284.95001220703125,303.94403076171875,294.67303466796875,298.9965209960937,297.1900939941406,284.9041442871094,1.0,0.7088193297386169,0.3368496596813202,0.3368496596813202,1.0,1.0,-3.738666296005249,0.9421581029891968,2.796508312225342,-0.0554597787559032,0.8706863522529602,0.8706863522529602,0.0,234.98817443847656,210.0,69562.3828125,0.0,4483.45458984375,1.0,278.15704345703125,282.7216796875,297.6880187988281,302.2118225097656,293.1499938964844,293.1499938964844,278.45001220703125,38620.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168934226036072,1.0,0.0,0.0,3.641136646270752,3.64116096496582,8.846413948049303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.98828125,0.0,1542.8885498046875,1895.4371337890625,0.0,3560.461669921875,0.9054784178733826,1.0,0.0,3.0,1.0,0.0
17945400,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8277528882026672,0.4486521780490875,0.4078139066696167,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9441338777542114,0.6613353490829468,0.6287940740585327,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9788274765014648,0.7369531393051147,0.5160443186759949,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8372529745101929,0.4659318029880523,0.4454691708087921,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6775714755058289,0.242260992527008,1.114916443824768,284.9031066894531,284.95001220703125,303.94403076171875,294.67303466796875,298.9965209960937,297.1900939941406,284.9041442871094,1.0,0.7088193297386169,0.3368496596813202,0.3368496596813202,1.0,1.0,-3.738666296005249,0.9421581029891968,2.796508312225342,-0.0554597787559032,0.8706863522529602,0.8706863522529602,0.0,234.98817443847656,210.0,69562.3828125,0.0,4483.45458984375,1.0,278.15704345703125,282.7216796875,297.6880187988281,302.2118225097656,293.1499938964844,293.1499938964844,278.45001220703125,38620.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168934226036072,1.0,0.0,0.0,3.641136646270752,3.64116096496582,8.846413948049303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.98828125,0.0,1542.8885498046875,1895.4371337890625,0.0,3560.461669921875,0.9054784178733826,1.0,0.0,3.0,1.0,0.0
17945460,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8379371762275696,0.4485344588756561,0.4069999158382416,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9576880931854248,0.6605643630027771,0.6273248791694641,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9909036755561828,0.7394525408744812,0.517181932926178,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8480678796768188,0.4663196802139282,0.4451473951339721,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6873793005943298,0.2427015453577041,1.1139975786209106,284.9981384277344,284.95001220703125,303.9052124023437,294.6733093261719,298.98980712890625,297.1951599121094,284.9972839355469,1.0,0.7025529742240906,0.3365261256694793,0.3365261256694793,1.0,1.0,-3.735786199569702,0.9402137994766236,2.795572519302368,-0.0565957389771938,0.9563484191894532,0.9563484191894532,0.0,222.7278289794922,213.0,68827.25,0.0,4397.14697265625,1.0,278.4422912597656,282.8406066894531,297.6544189453125,302.05548095703125,293.1499938964844,293.1499938964844,278.1499938964844,33823.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098223447799684,1.0,0.0,0.0,3.7410013675689697,3.741025686264038,9.338325526186964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.5361328125,0.0,1620.09912109375,1895.4371337890625,0.0,3494.954833984375,0.9242663979530334,1.0,0.0,3.0,1.0,0.0
17945520,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8379371762275696,0.4485344588756561,0.4069999158382416,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9576880931854248,0.6605643630027771,0.6273248791694641,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9909036755561828,0.7394525408744812,0.517181932926178,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8480678796768188,0.4663196802139282,0.4451473951339721,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6873793005943298,0.2427015453577041,1.1139975786209106,284.9981384277344,284.95001220703125,303.9052124023437,294.6733093261719,298.98980712890625,297.1951599121094,284.9972839355469,1.0,0.7025529742240906,0.3365261256694793,0.3365261256694793,1.0,1.0,-3.735786199569702,0.9402137994766236,2.795572519302368,-0.0565957389771938,0.9563484191894532,0.9563484191894532,0.0,222.7278289794922,213.0,68827.25,0.0,4397.14697265625,1.0,278.4422912597656,282.8406066894531,297.6544189453125,302.05548095703125,293.1499938964844,293.1499938964844,278.1499938964844,33823.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098223447799684,1.0,0.0,0.0,3.7410013675689697,3.741025686264038,9.338325526186964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.5361328125,0.0,1620.09912109375,1895.4371337890625,0.0,3494.954833984375,0.9242663979530334,1.0,0.0,3.0,1.0,0.0
17945580,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8414998054504395,0.4472967684268951,0.405991792678833,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9621716737747192,0.6587296724319458,0.6257084012031555,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9953935146331788,0.740567147731781,0.518059253692627,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8522437810897827,0.4659415781497955,0.4448309540748596,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.691292941570282,0.242741659283638,1.1139713525772097,284.9051208496094,284.95001220703125,303.8663635253906,294.6739501953125,298.9755859375,297.1903686523437,284.9061279296875,1.0,0.7003264427185059,0.3362026214599609,0.3362026214599609,1.0,1.0,-3.733277559280396,0.9383807182312012,2.7948968410491943,-0.0575853511691093,0.8694285750389099,0.8694285750389099,0.0,218.19400024414065,216.0,69445.5,0.0,4361.26123046875,1.0,278.1571044921875,282.7279357910156,297.6890869140625,302.2041320800781,293.1499938964844,293.1499938964844,278.45001220703125,38540.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162141680717468,1.0,0.0,0.0,3.630205392837525,3.6302297115325928,8.793377332949603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.8701171875,0.0,1530.1595458984375,1895.4371337890625,0.0,3554.180419921875,0.903005301952362,1.0,0.0,3.0,1.0,0.0
17945640,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8414998054504395,0.4472967684268951,0.405991792678833,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9621716737747192,0.6587296724319458,0.6257084012031555,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9953935146331788,0.740567147731781,0.518059253692627,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8522437810897827,0.4659415781497955,0.4448309540748596,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.691292941570282,0.242741659283638,1.1139713525772097,284.9051208496094,284.95001220703125,303.8663635253906,294.6739501953125,298.9755859375,297.1903686523437,284.9061279296875,1.0,0.7003264427185059,0.3362026214599609,0.3362026214599609,1.0,1.0,-3.733277559280396,0.9383807182312012,2.7948968410491943,-0.0575853511691093,0.8694285750389099,0.8694285750389099,0.0,218.19400024414065,216.0,69445.5,0.0,4361.26123046875,1.0,278.1571044921875,282.7279357910156,297.6890869140625,302.2041320800781,293.1499938964844,293.1499938964844,278.45001220703125,38540.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162141680717468,1.0,0.0,0.0,3.630205392837525,3.6302297115325928,8.793377332949603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.8701171875,0.0,1530.1595458984375,1895.4371337890625,0.0,3554.180419921875,0.903005301952362,1.0,0.0,3.0,1.0,0.0
17945700,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8419584631919861,0.4471488893032074,0.4055728912353515,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9626941084861756,0.6582579612731934,0.6249728202819824,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9963236451148988,0.7417321801185608,0.5185902714729309,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.852931797504425,0.4660502672195434,0.4447128772735595,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6919867992401123,0.2428959310054779,1.114038586616516,285.01416015625,284.95001220703125,303.8469543457031,294.67437744140625,298.9716491699219,297.1919250488281,285.0146484375,1.0,0.6999009847640991,0.3360408544540405,0.3360408544540405,1.0,1.0,-3.7324583530426025,0.9375985264778136,2.7948598861694336,-0.0581797584891319,0.946325182914734,0.946325182914734,0.0,217.4045562744141,216.0,68610.7578125,0.0,4353.97314453125,1.0,278.40118408203125,282.8546447753906,297.6449279785156,301.9921264648437,293.1499938964844,293.1499938964844,278.45001220703125,34207.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107909798622132,1.0,0.0,0.0,3.67780351638794,3.6778273582458496,9.025480380842056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.244140625,0.0,1550.81005859375,1895.4371337890625,0.0,3503.942626953125,0.9116843342781068,1.0,0.0,3.0,1.0,0.0
17945760,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.842491626739502,0.4470887780189514,0.4055134356021881,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9632144570350648,0.6578983664512634,0.6246172189712524,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9972530007362366,0.7429876923561096,0.5194602012634277,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.853630542755127,0.4662603735923767,0.4448800683021545,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6927068829536438,0.2431285828351974,1.1149003505706787,284.9999084472656,284.95001220703125,303.8275451660156,294.6749267578125,298.9684143066406,297.19464111328125,284.9987487792969,1.0,0.6999393105506897,0.3358719646930694,0.3358719646930694,1.0,1.0,-3.734240770339966,0.9375655055046082,2.796675205230713,-0.0586667507886886,0.956167459487915,0.956167459487915,0.0,216.9009704589844,219.0,68785.4375,0.0,4355.7021484375,1.0,278.4432067871094,282.8453369140625,297.6559753417969,302.052978515625,293.1499938964844,293.1499938964844,278.1499938964844,33655.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092490077018738,1.0,0.0,0.0,3.7359578609466553,3.735982418060303,9.313163786828228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.259765625,0.0,1612.963134765625,1895.4371337890625,0.0,3489.633056640625,0.9227774143218994,1.0,0.0,3.0,1.0,0.0
17945820,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8405947089195251,0.4457233548164367,0.4046187996864319,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9608027338981628,0.6559674143791199,0.6231510639190674,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.996510922908783,0.7439755797386169,0.520431399345398,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8521574139595032,0.4657750725746155,0.4447012841701507,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6916366219520569,0.2430680245161056,1.1155506372451782,284.9058837890625,284.95001220703125,303.7887268066406,294.6762390136719,298.9534606933594,297.1888427734375,284.9068908691406,1.0,0.7004444003105164,0.3355342149734497,0.3355342149734497,1.0,1.0,-3.7331466674804688,0.9361063241958618,2.7970404624938965,-0.0596613064408302,0.8696048855781555,0.8696048855781555,0.0,218.2035675048828,222.0,69439.578125,0.0,4360.9814453125,1.0,278.1571655273437,282.7314453125,297.69244384765625,302.2066650390625,293.1499938964844,293.1499938964844,278.45001220703125,38457.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159060716629028,1.0,0.0,0.0,3.627188682556152,3.6272130012512207,8.778768574302376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5205078125,0.0,1526.212646484375,1895.4371337890625,0.0,3551.330322265625,0.9022650718688964,1.0,0.0,3.0,1.0,0.0
17945880,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8405947089195251,0.4457233548164367,0.4046187996864319,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9608027338981628,0.6559674143791199,0.6231510639190674,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.996510922908783,0.7439755797386169,0.520431399345398,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8521574139595032,0.4657750725746155,0.4447012841701507,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6916366219520569,0.2430680245161056,1.1155506372451782,284.9058837890625,284.95001220703125,303.7887268066406,294.6762390136719,298.9534606933594,297.1888427734375,284.9068908691406,1.0,0.7004444003105164,0.3355342149734497,0.3355342149734497,1.0,1.0,-3.7331466674804688,0.9361063241958618,2.7970404624938965,-0.0596613064408302,0.8696048855781555,0.8696048855781555,0.0,218.2035675048828,222.0,69439.578125,0.0,4360.9814453125,1.0,278.1571655273437,282.7314453125,297.69244384765625,302.2066650390625,293.1499938964844,293.1499938964844,278.45001220703125,38457.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159060716629028,1.0,0.0,0.0,3.627188682556152,3.6272130012512207,8.778768574302376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5205078125,0.0,1526.212646484375,1895.4371337890625,0.0,3551.330322265625,0.9022650718688964,1.0,0.0,3.0,1.0,0.0
17945940,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8387418985366821,0.4454019069671631,0.4041517972946167,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9582642316818236,0.6550403833389282,0.6220912933349609,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9957399368286132,0.7462842464447021,0.5218436121940613,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8505924344062805,0.4659948647022247,0.4447749853134155,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6904280185699463,0.2433609366416931,1.1166058778762815,285.0000305175781,284.95001220703125,303.75,294.677978515625,298.9457397460937,297.1922302246094,284.99920654296875,1.0,0.7014580965042114,0.3351964652538299,0.3351964652538299,1.0,1.0,-3.734357118606568,0.9353402853012084,2.7990169525146484,-0.0608054473996162,0.9560795426368712,0.9560795426368712,0.0,219.8637237548828,225.0,68786.921875,0.0,4374.94775390625,1.0,278.44219970703125,282.848388671875,297.660400390625,302.0573425292969,293.1499938964844,293.1499938964844,278.1499938964844,33690.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909106433391571,1.0,0.0,0.0,3.7321722507476807,3.732196807861328,9.29429916141089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.822265625,0.0,1608.853759765625,1895.4371337890625,0.0,3488.30908203125,0.922189712524414,1.0,0.0,3.0,1.0,0.0
17946000,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8387418985366821,0.4454019069671631,0.4041517972946167,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9582642316818236,0.6550403833389282,0.6220912933349609,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9957399368286132,0.7462842464447021,0.5218436121940613,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8505924344062805,0.4659948647022247,0.4447749853134155,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6904280185699463,0.2433609366416931,1.1166058778762815,285.0000305175781,284.95001220703125,303.75,294.677978515625,298.9457397460937,297.1922302246094,284.99920654296875,1.0,0.7014580965042114,0.3351964652538299,0.3351964652538299,1.0,1.0,-3.734357118606568,0.9353402853012084,2.7990169525146484,-0.0608054473996162,0.9560795426368712,0.9560795426368712,0.0,219.8637237548828,225.0,68786.921875,0.0,4374.94775390625,1.0,278.44219970703125,282.848388671875,297.660400390625,302.0573425292969,293.1499938964844,293.1499938964844,278.1499938964844,33690.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909106433391571,1.0,0.0,0.0,3.7321722507476807,3.732196807861328,9.29429916141089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.822265625,0.0,1608.853759765625,1895.4371337890625,0.0,3488.30908203125,0.922189712524414,1.0,0.0,3.0,1.0,0.0
17946060,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8351929187774658,0.4437861144542694,0.4031441211700439,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9536253809928894,0.6528660655021667,0.6205170750617981,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9933996200561525,0.7470109462738037,0.5227208733558655,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8474012017250061,0.4652560651302337,0.4444823265075683,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6877413988113403,0.2430397421121597,1.1167155504226685,284.9050598144531,284.95001220703125,303.7111511230469,294.6802673339844,298.92926025390625,297.1842956542969,284.9059753417969,1.0,0.7025906443595886,0.3348214030265808,0.3348214030265808,1.0,1.0,-3.732099771499634,0.9334174394607544,2.798682451248169,-0.0619949363172054,0.868659257888794,0.868659257888794,0.0,222.8614044189453,228.0,69423.125,0.0,4387.80126953125,1.0,278.1571655273437,282.7337341308594,297.6964111328125,302.2101135253906,293.1499938964844,293.1499938964844,278.45001220703125,38482.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157077670097352,1.0,0.0,0.0,3.624565124511719,3.624589443206787,8.766073733568192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.833984375,0.0,1523.500732421875,1895.4371337890625,0.0,3549.49560546875,0.901686191558838,1.0,0.0,3.0,1.0,0.0
