time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8351929187774658,0.4437861144542694,0.4031441211700439,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9536253809928894,0.6528660655021667,0.6205170750617981,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9933996200561525,0.7470109462738037,0.5227208733558655,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8474012017250061,0.4652560651302337,0.4444823265075683,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6877413988113403,0.2430397421121597,1.1167155504226685,284.9050598144531,284.95001220703125,303.7111511230469,294.6802673339844,298.92926025390625,297.1842956542969,284.9059753417969,1.0,0.7025906443595886,0.3348214030265808,0.3348214030265808,1.0,1.0,-3.732099771499634,0.9334174394607544,2.798682451248169,-0.0619949363172054,0.868659257888794,0.868659257888794,0.0,222.8614044189453,228.0,69423.125,0.0,4387.80126953125,1.0,278.1571655273437,282.7337341308594,297.6964111328125,302.2101135253906,293.1499938964844,293.1499938964844,278.45001220703125,38482.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157077670097352,1.0,0.0,0.0,3.624565124511719,3.624589443206787,8.766073733568192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.833984375,0.0,1523.500732421875,1895.4371337890625,0.0,3549.49560546875,0.901686191558838,1.0,0.0,3.0,1.0,0.0
17946180,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8319916129112244,0.4430135786533355,0.4023584723472595,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9492273330688475,0.651474118232727,0.619116485118866,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9913061857223512,0.7488627433776855,0.5238819718360901,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8444322943687439,0.4649959206581116,0.4442018270492553,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6850370764732361,0.2428122162818908,1.1159465312957764,284.9962463378906,284.95001220703125,303.6720275878906,294.683349609375,298.91845703125,297.1834411621094,284.9950256347656,1.0,0.7036629319190979,0.3344463407993316,0.3344463407993316,1.0,1.0,-3.7295968532562256,0.9314286708831788,2.798168182373047,-0.0634397566318512,0.951962113380432,0.951962113380432,0.0,225.7083740234375,231.0,68704.859375,0.0,4399.01806640625,1.0,278.4429626464844,282.8489685058594,297.66436767578125,302.05767822265625,293.1499938964844,293.1499938964844,278.1499938964844,33744.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908688187599182,1.0,0.0,0.0,3.728210926055908,3.728235244750977,9.274579610973888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.96875,0.0,1604.697021484375,1895.4371337890625,0.0,3484.425537109375,0.92105233669281,1.0,0.0,3.0,1.0,0.0
17946240,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8319916129112244,0.4430135786533355,0.4023584723472595,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9492273330688475,0.651474118232727,0.619116485118866,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9913061857223512,0.7488627433776855,0.5238819718360901,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8444322943687439,0.4649959206581116,0.4442018270492553,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6850370764732361,0.2428122162818908,1.1159465312957764,284.9962463378906,284.95001220703125,303.6720275878906,294.683349609375,298.91845703125,297.1834411621094,284.9950256347656,1.0,0.7036629319190979,0.3344463407993316,0.3344463407993316,1.0,1.0,-3.7295968532562256,0.9314286708831788,2.798168182373047,-0.0634397566318512,0.951962113380432,0.951962113380432,0.0,225.7083740234375,231.0,68704.859375,0.0,4399.01806640625,1.0,278.4429626464844,282.8489685058594,297.66436767578125,302.05767822265625,293.1499938964844,293.1499938964844,278.1499938964844,33744.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908688187599182,1.0,0.0,0.0,3.728210926055908,3.728235244750977,9.274579610973888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.96875,0.0,1604.697021484375,1895.4371337890625,0.0,3484.425537109375,0.92105233669281,1.0,0.0,3.0,1.0,0.0
17946300,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8301811218261719,0.4420798718929291,0.4018844962120056,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.946735382080078,0.6502581834793091,0.6183481216430664,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9900258183479308,0.7490891218185425,0.5243744254112244,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8427591919898987,0.4644845128059387,0.444014698266983,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6834925413131714,0.2424700409173965,1.1153757572174072,284.8742370605469,284.95001220703125,303.6523742675781,294.6851501464844,298.90948486328125,297.17852783203125,284.8734436035156,1.0,0.7041916847229004,0.3342588245868683,0.3342588245868683,1.0,1.0,-3.727792263031006,0.9302665591239928,2.797525644302368,-0.0640751346945762,0.8651866316795349,0.8651866316795349,0.0,227.32508850097656,231.0,69568.828125,0.0,4404.2998046875,1.0,278.1961669921875,282.7113342285156,297.7121276855469,302.277099609375,293.1499938964844,293.1499938964844,278.1499938964844,37987.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139242172241212,1.0,0.0,0.0,3.685514450073242,3.6855390071868896,9.063365951078596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.4970703125,0.0,1588.0548095703125,1895.4371337890625,0.0,3532.9853515625,0.912581503391266,1.0,0.0,3.0,1.0,0.0
17946360,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8276715874671936,0.4410282969474792,0.4010131657123565,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9433591365814208,0.6488996148109436,0.61716228723526,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.988061785697937,0.7491953372955322,0.5244857668876648,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8404390811920166,0.4638340175151825,0.4435058534145355,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.681319534778595,0.2420005649328231,1.1138439178466797,284.9034729003906,284.95001220703125,303.6326599121094,294.6871337890625,298.8997497558594,297.1723022460937,284.90447998046875,1.0,0.7045297026634216,0.3341129422187805,0.3341129422187805,1.0,1.0,-3.722999572753906,0.9283528923988342,2.794646739959717,-0.0647391974925994,0.8641341328620911,0.8641341328620911,0.0,229.34475708007807,234.0,69216.078125,0.0,4403.84814453125,1.0,278.1573791503906,282.7385559082031,297.701416015625,302.2035522460937,293.1499938964844,293.1499938964844,278.45001220703125,38686.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149375557899476,1.0,0.0,0.0,3.609939336776733,3.609963417053223,8.695470796737936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.6650390625,0.0,1508.931396484375,1895.4371337890625,0.0,3542.36767578125,0.8986103534698486,1.0,0.0,3.0,1.0,0.0
17946420,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.824268102645874,0.4400237798690796,0.4000172913074493,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.938532292842865,0.6472470760345459,0.6155133843421936,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9856316447257996,0.7507902979850769,0.5254690647125244,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8372753262519836,0.4633059203624725,0.4429630637168884,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6782217621803284,0.2414530366659164,1.111553192138672,284.9935913085937,284.95001220703125,303.59307861328125,294.6915283203125,298.8880310058594,297.170166015625,284.9927062988281,1.0,0.7052900791168213,0.3338212072849273,0.3338212072849273,1.0,1.0,-3.717584133148194,0.9257864356040956,2.791797637939453,-0.0660898312926292,0.9449272751808168,0.9449272751808168,0.0,232.32586669921875,237.0,68445.328125,0.0,4407.78955078125,1.0,278.4420471191406,282.8537902832031,297.67120361328125,302.04833984375,293.1499938964844,293.1499938964844,278.1499938964844,33906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075736403465272,1.0,0.0,0.0,3.7088451385498047,3.708869218826294,9.17847842174524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.3349609375,0.0,1583.7099609375,1895.4371337890625,0.0,3474.072509765625,0.9170659184455872,1.0,0.0,3.0,1.0,0.0
17946480,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.824268102645874,0.4400237798690796,0.4000172913074493,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.938532292842865,0.6472470760345459,0.6155133843421936,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9856316447257996,0.7507902979850769,0.5254690647125244,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8372753262519836,0.4633059203624725,0.4429630637168884,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6782217621803284,0.2414530366659164,1.111553192138672,284.9935913085937,284.95001220703125,303.59307861328125,294.6915283203125,298.8880310058594,297.170166015625,284.9927062988281,1.0,0.7052900791168213,0.3338212072849273,0.3338212072849273,1.0,1.0,-3.717584133148194,0.9257864356040956,2.791797637939453,-0.0660898312926292,0.9449272751808168,0.9449272751808168,0.0,232.32586669921875,237.0,68445.328125,0.0,4407.78955078125,1.0,278.4420471191406,282.8537902832031,297.67120361328125,302.04833984375,293.1499938964844,293.1499938964844,278.1499938964844,33906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075736403465272,1.0,0.0,0.0,3.7088451385498047,3.708869218826294,9.17847842174524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.3349609375,0.0,1583.7099609375,1895.4371337890625,0.0,3474.072509765625,0.9170659184455872,1.0,0.0,3.0,1.0,0.0
17946540,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8199803829193115,0.4378932118415832,0.3985181152820587,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9325898885726928,0.6445022821426392,0.6133740544319153,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9822375774383544,0.7509463429450989,0.5259313583374023,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8333709836006165,0.4619641900062561,0.4420756697654724,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6744334697723389,0.2404220700263977,1.1083635091781616,284.9042358398437,284.95001220703125,303.5532531738281,294.696533203125,298.86920166015625,297.1588134765625,284.905029296875,1.0,0.7058714032173157,0.3335294723510742,0.3335294723510742,1.0,1.0,-3.708869218826294,0.9222394824028016,2.786629676818848,-0.0673967897891998,0.8588228821754456,0.8588228821754456,0.0,235.9193420410156,240.0,68890.8515625,0.0,4406.43408203125,1.0,278.15740966796875,282.7470092773437,297.7089538574219,302.1902770996094,293.1499938964844,293.1499938964844,278.45001220703125,38745.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913441002368927,1.0,0.0,0.0,3.5866804122924805,3.58670425415039,8.583781436755089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.73046875,0.0,1484.042236328125,1895.4371337890625,0.0,3528.509765625,0.893502414226532,1.0,0.0,3.0,1.0,0.0
17946600,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8199803829193115,0.4378932118415832,0.3985181152820587,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9325898885726928,0.6445022821426392,0.6133740544319153,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9822375774383544,0.7509463429450989,0.5259313583374023,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8333709836006165,0.4619641900062561,0.4420756697654724,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6744334697723389,0.2404220700263977,1.1083635091781616,284.9042358398437,284.95001220703125,303.5532531738281,294.696533203125,298.86920166015625,297.1588134765625,284.905029296875,1.0,0.7058714032173157,0.3335294723510742,0.3335294723510742,1.0,1.0,-3.708869218826294,0.9222394824028016,2.786629676818848,-0.0673967897891998,0.8588228821754456,0.8588228821754456,0.0,235.9193420410156,240.0,68890.8515625,0.0,4406.43408203125,1.0,278.15740966796875,282.7470092773437,297.7089538574219,302.1902770996094,293.1499938964844,293.1499938964844,278.45001220703125,38745.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913441002368927,1.0,0.0,0.0,3.5866804122924805,3.58670425415039,8.583781436755089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.73046875,0.0,1484.042236328125,1895.4371337890625,0.0,3528.509765625,0.893502414226532,1.0,0.0,3.0,1.0,0.0
17946660,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8166069984436035,0.436743676662445,0.3974002599716186,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9278085827827454,0.6426842212677002,0.6115772724151611,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.97974693775177,0.7523658275604248,0.5268010497093201,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8303073644638062,0.4612752795219421,0.4413843154907226,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6713330149650574,0.239696517586708,1.1052547693252563,284.9917297363281,284.95001220703125,303.51324462890625,294.7019958496094,298.8575744628906,297.1567077636719,284.9908752441406,1.0,0.7063915729522705,0.3333443999290466,0.3333443999290466,1.0,1.0,-3.70182991027832,0.9195421934127808,2.78228759765625,-0.0685274228453636,0.9372565150260924,0.9372565150260924,0.0,238.82330322265625,243.0,68105.546875,0.0,4405.35791015625,1.0,278.44189453125,282.8603515625,297.680419921875,302.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33949.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058299660682678,1.0,0.0,0.0,3.6847424507141113,3.6847665309906006,9.05956994756707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.7587890625,0.0,1556.6810302734375,1895.4371337890625,0.0,3457.864501953125,0.9116700291633606,1.0,0.0,3.0,1.0,0.0
17946720,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8166069984436035,0.436743676662445,0.3974002599716186,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9278085827827454,0.6426842212677002,0.6115772724151611,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.97974693775177,0.7523658275604248,0.5268010497093201,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8303073644638062,0.4612752795219421,0.4413843154907226,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6713330149650574,0.239696517586708,1.1052547693252563,284.9917297363281,284.95001220703125,303.51324462890625,294.7019958496094,298.8575744628906,297.1567077636719,284.9908752441406,1.0,0.7063915729522705,0.3333443999290466,0.3333443999290466,1.0,1.0,-3.70182991027832,0.9195421934127808,2.78228759765625,-0.0685274228453636,0.9372565150260924,0.9372565150260924,0.0,238.82330322265625,243.0,68105.546875,0.0,4405.35791015625,1.0,278.44189453125,282.8603515625,297.680419921875,302.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33949.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058299660682678,1.0,0.0,0.0,3.6847424507141113,3.6847665309906006,9.05956994756707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.7587890625,0.0,1556.6810302734375,1895.4371337890625,0.0,3457.864501953125,0.9116700291633606,1.0,0.0,3.0,1.0,0.0
17946780,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8123235106468201,0.4345000088214874,0.3957886695861816,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9220171570777892,0.6398048400878906,0.6093000769615173,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9762789011001588,0.7523704171180725,0.5271503329277039,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8265306949615479,0.4597988128662109,0.4403607547283172,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6676084995269775,0.2385181635618209,1.101362228393555,284.9055480957031,284.95001220703125,303.4730834960937,294.7079467773437,298.8389892578125,297.1455993652344,284.9061889648437,1.0,0.7067633867263794,0.333159327507019,0.333159327507019,1.0,1.0,-3.6916682720184326,0.9159277081489564,2.775740623474121,-0.0695987492799758,0.8533142805099487,0.8533142805099487,0.0,242.3453521728516,246.0,68500.9375,0.0,4399.53955078125,1.0,278.1576232910156,282.7570495605469,297.7193908691406,302.1759948730469,293.1499938964844,293.1499938964844,278.45001220703125,38771.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115078449249268,1.0,0.0,0.0,3.5589165687561035,3.5589401721954346,8.451405051346228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.728515625,0.0,1454.39794921875,1895.4371337890625,0.0,3510.592041015625,0.8873804807662964,1.0,0.0,3.0,1.0,0.0
17946840,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8123235106468201,0.4345000088214874,0.3957886695861816,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9220171570777892,0.6398048400878906,0.6093000769615173,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9762789011001588,0.7523704171180725,0.5271503329277039,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8265306949615479,0.4597988128662109,0.4403607547283172,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6676084995269775,0.2385181635618209,1.101362228393555,284.9055480957031,284.95001220703125,303.4730834960937,294.7079467773437,298.8389892578125,297.1455993652344,284.9061889648437,1.0,0.7067633867263794,0.333159327507019,0.333159327507019,1.0,1.0,-3.6916682720184326,0.9159277081489564,2.775740623474121,-0.0695987492799758,0.8533142805099487,0.8533142805099487,0.0,242.3453521728516,246.0,68500.9375,0.0,4399.53955078125,1.0,278.1576232910156,282.7570495605469,297.7193908691406,302.1759948730469,293.1499938964844,293.1499938964844,278.45001220703125,38771.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115078449249268,1.0,0.0,0.0,3.5589165687561035,3.5589401721954346,8.451405051346228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.728515625,0.0,1454.39794921875,1895.4371337890625,0.0,3510.592041015625,0.8873804807662964,1.0,0.0,3.0,1.0,0.0
17946900,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8103244304656982,0.4338298141956329,0.3950209617614746,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9193578362464904,0.6387819051742554,0.6081752181053162,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9747110605239868,0.7529704570770264,0.5273796916007996,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8247823119163513,0.4593462944030761,0.4398320317268371,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6658463478088379,0.2380543649196624,1.0991896390914917,285.00836181640625,284.95001220703125,303.45294189453125,294.7110595703125,298.8329467773437,297.1441345214844,285.0082397460937,1.0,0.7068764567375183,0.3330667912960052,0.3330667912960052,1.0,1.0,-3.6864113807678223,0.914073884487152,2.7723374366760254,-0.0702659636735916,0.9251793026924132,0.9251793026924132,0.0,243.9423675537109,246.0,67640.859375,0.0,4395.12939453125,1.0,278.3994445800781,282.8785095214844,297.67755126953125,301.9643859863281,293.1499938964844,293.1499938964844,278.45001220703125,34287.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905667006969452,1.0,0.0,0.0,3.605822324752808,3.60584568977356,8.675648359712795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.447265625,0.0,1471.9130859375,1895.4371337890625,0.0,3456.349365234375,0.8956668972969055,1.0,0.0,3.0,1.0,0.0
17946960,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8088666796684265,0.4332190752029419,0.3945565521717071,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9173743724822998,0.6378350257873535,0.6073649525642395,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.973707675933838,0.7536208629608154,0.5279056429862976,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.823514461517334,0.4589685201644897,0.439538836479187,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6645285487174988,0.2376504093408584,1.0976197719573977,284.9893798828125,284.95001220703125,303.4327697753906,294.7142944335937,298.8275146484375,297.14373779296875,284.9881286621094,1.0,0.7070987224578857,0.3330011665821075,0.3330011665821075,1.0,1.0,-3.6832680702209473,0.9129273295402528,2.77034068107605,-0.0707406401634216,0.9289228320121764,0.9289228320121764,0.0,245.210678100586,249.0,67720.578125,0.0,4394.46435546875,1.0,278.4425964355469,282.8669738769531,297.6912536621094,302.0224914550781,293.1499938964844,293.1499938964844,278.1499938964844,33903.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037059545516968,1.0,0.0,0.0,3.6593716144561768,3.659395217895508,8.935241453400522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.1015625,0.0,1527.8934326171875,1895.4371337890625,0.0,3438.104248046875,0.9056665301322936,1.0,0.0,3.0,1.0,0.0
17947020,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8044548630714417,0.4308718740940094,0.3928490877151489,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9118895530700684,0.6348298192024231,0.6049660444259644,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9701669216156006,0.753475546836853,0.5281509160995483,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8198062777519226,0.4573700726032257,0.438397467136383,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6608861088752747,0.2363463044166565,1.0931477546691897,284.9068298339844,284.95001220703125,303.392333984375,294.720947265625,298.8092041015625,297.1329345703125,284.9073791503906,1.0,0.7073033452033997,0.3328699171543121,0.3328699171543121,1.0,1.0,-3.6718809604644775,0.9091323614120485,2.7627487182617188,-0.0717315450310707,0.8474913835525513,0.8474913835525513,0.0,248.685791015625,252.0,68064.828125,0.0,4385.00439453125,1.0,278.1578674316406,282.76788330078125,297.731689453125,302.1607360839844,293.1499938964844,293.1499938964844,278.45001220703125,38786.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092963337898254,1.0,0.0,0.0,3.5282678604125977,3.5282912254333496,8.306467975671694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.6689453125,0.0,1422.05615234375,1895.4371337890625,0.0,3490.072509765625,0.8806155323982239,1.0,0.0,3.0,1.0,0.0
17947080,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8044548630714417,0.4308718740940094,0.3928490877151489,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9118895530700684,0.6348298192024231,0.6049660444259644,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9701669216156006,0.753475546836853,0.5281509160995483,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8198062777519226,0.4573700726032257,0.438397467136383,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6608861088752747,0.2363463044166565,1.0931477546691897,284.9068298339844,284.95001220703125,303.392333984375,294.720947265625,298.8092041015625,297.1329345703125,284.9073791503906,1.0,0.7073033452033997,0.3328699171543121,0.3328699171543121,1.0,1.0,-3.6718809604644775,0.9091323614120485,2.7627487182617188,-0.0717315450310707,0.8474913835525513,0.8474913835525513,0.0,248.685791015625,252.0,68064.828125,0.0,4385.00439453125,1.0,278.1578674316406,282.76788330078125,297.731689453125,302.1607360839844,293.1499938964844,293.1499938964844,278.45001220703125,38786.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092963337898254,1.0,0.0,0.0,3.5282678604125977,3.5282912254333496,8.306467975671694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.6689453125,0.0,1422.05615234375,1895.4371337890625,0.0,3490.072509765625,0.8806155323982239,1.0,0.0,3.0,1.0,0.0
17947140,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.800900399684906,0.4294638037681579,0.3915213644504547,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9075461626052856,0.632712185382843,0.6029108166694641,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9675236940383912,0.7545509338378906,0.528802752494812,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8167939782142639,0.4564066231250763,0.4374635219573974,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6578485369682312,0.2353503704071045,1.0888656377792358,284.9879455566406,284.95001220703125,303.3517761230469,294.7278747558594,298.79791259765625,297.1312255859375,284.9871520996094,1.0,0.7074865698814392,0.3327386677265167,0.3327386677265167,1.0,1.0,-3.662313938140869,0.905884325504303,2.756429433822632,-0.0728588476777076,0.9207406044006348,0.9207406044006348,0.0,251.52609252929688,255.0,67282.8046875,0.0,4376.599609375,1.0,278.4414367675781,282.87579345703125,297.7050476074219,302.00860595703125,293.1499938964844,293.1499938964844,278.1499938964844,34002.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014347791671752,1.0,0.0,0.0,3.626999855041504,3.627023220062256,8.777854532127094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.6533203125,0.0,1492.880859375,1895.4371337890625,0.0,3416.955322265625,0.8987242579460144,1.0,0.0,3.0,1.0,0.0
17947200,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.800900399684906,0.4294638037681579,0.3915213644504547,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9075461626052856,0.632712185382843,0.6029108166694641,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9675236940383912,0.7545509338378906,0.528802752494812,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8167939782142639,0.4564066231250763,0.4374635219573974,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6578485369682312,0.2353503704071045,1.0888656377792358,284.9879455566406,284.95001220703125,303.3517761230469,294.7278747558594,298.79791259765625,297.1312255859375,284.9871520996094,1.0,0.7074865698814392,0.3327386677265167,0.3327386677265167,1.0,1.0,-3.662313938140869,0.905884325504303,2.756429433822632,-0.0728588476777076,0.9207406044006348,0.9207406044006348,0.0,251.52609252929688,255.0,67282.8046875,0.0,4376.599609375,1.0,278.4414367675781,282.87579345703125,297.7050476074219,302.00860595703125,293.1499938964844,293.1499938964844,278.1499938964844,34002.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014347791671752,1.0,0.0,0.0,3.626999855041504,3.627023220062256,8.777854532127094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.6533203125,0.0,1492.880859375,1895.4371337890625,0.0,3416.955322265625,0.8987242579460144,1.0,0.0,3.0,1.0,0.0
17947260,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7964922189712524,0.4270260035991668,0.3897111117839813,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9025437831878662,0.6295924782752991,0.6003828644752502,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9638850688934326,0.7542625069618225,0.5289298295974731,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8130589723587036,0.4546979665756225,0.4362029433250427,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6542770862579346,0.2339324206113815,1.083842396736145,284.9073791503906,284.95001220703125,303.3111267089844,294.7350158691406,298.7799072265625,297.1208190917969,284.907470703125,1.0,0.7075420618057251,0.3326530158519745,0.3326530158519745,1.0,1.0,-3.649698495864868,0.9018734097480774,2.7478251457214355,-0.0737927928566932,0.8408538103103638,0.8408538103103638,0.0,254.98419189453125,258.0,67599.640625,0.0,4363.73779296875,1.0,278.1585693359375,282.7784423828125,297.74481201171875,302.1443176269531,293.1499938964844,293.1499938964844,278.45001220703125,38706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068341255187988,1.0,0.0,0.0,3.4970946311950684,3.497117757797241,8.160336619766895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.74609375,0.0,1389.0198974609375,1895.4371337890625,0.0,3467.199951171875,0.8735536336898804,1.0,0.0,3.0,1.0,0.0
17947320,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7964922189712524,0.4270260035991668,0.3897111117839813,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9025437831878662,0.6295924782752991,0.6003828644752502,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9638850688934326,0.7542625069618225,0.5289298295974731,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8130589723587036,0.4546979665756225,0.4362029433250427,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6542770862579346,0.2339324206113815,1.083842396736145,284.9073791503906,284.95001220703125,303.3111267089844,294.7350158691406,298.7799072265625,297.1208190917969,284.907470703125,1.0,0.7075420618057251,0.3326530158519745,0.3326530158519745,1.0,1.0,-3.649698495864868,0.9018734097480774,2.7478251457214355,-0.0737927928566932,0.8408538103103638,0.8408538103103638,0.0,254.98419189453125,258.0,67599.640625,0.0,4363.73779296875,1.0,278.1585693359375,282.7784423828125,297.74481201171875,302.1443176269531,293.1499938964844,293.1499938964844,278.45001220703125,38706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068341255187988,1.0,0.0,0.0,3.4970946311950684,3.497117757797241,8.160336619766895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.74609375,0.0,1389.0198974609375,1895.4371337890625,0.0,3467.199951171875,0.8735536336898804,1.0,0.0,3.0,1.0,0.0
17947380,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7929748296737671,0.4254990518093109,0.3882929980754852,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8985610008239746,0.6273342967033386,0.5982121825218201,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.961168646812439,0.7551612854003906,0.5294753313064575,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8099833130836487,0.4536098837852478,0.4351636469364166,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6512888073921204,0.232817530632019,1.0790605545043943,284.9859313964844,284.95001220703125,303.2704162597656,294.7423095703125,298.7686767578125,297.1192626953125,284.9851379394531,1.0,0.7075895667076111,0.3325673937797546,0.3325673937797546,1.0,1.0,-3.639028787612915,0.8984498977661133,2.7405788898468018,-0.074829377233982,0.9117716550827026,0.9117716550827026,0.0,257.81085205078125,261.0,66807.890625,0.0,4352.30615234375,1.0,278.4411926269531,282.8844299316406,297.718994140625,301.99273681640625,293.1499938964844,293.1499938964844,278.1499938964844,34043.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988959193229675,1.0,0.0,0.0,3.5941708087921143,3.594193935394287,8.619671234555426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.423828125,0.0,1457.5201416015625,1895.4371337890625,0.0,3393.29052734375,0.8913335204124451,1.0,0.0,3.0,1.0,0.0
17947440,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7929748296737671,0.4254990518093109,0.3882929980754852,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8985610008239746,0.6273342967033386,0.5982121825218201,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.961168646812439,0.7551612854003906,0.5294753313064575,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8099833130836487,0.4536098837852478,0.4351636469364166,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6512888073921204,0.232817530632019,1.0790605545043943,284.9859313964844,284.95001220703125,303.2704162597656,294.7423095703125,298.7686767578125,297.1192626953125,284.9851379394531,1.0,0.7075895667076111,0.3325673937797546,0.3325673937797546,1.0,1.0,-3.639028787612915,0.8984498977661133,2.7405788898468018,-0.074829377233982,0.9117716550827026,0.9117716550827026,0.0,257.81085205078125,261.0,66807.890625,0.0,4352.30615234375,1.0,278.4411926269531,282.8844299316406,297.718994140625,301.99273681640625,293.1499938964844,293.1499938964844,278.1499938964844,34043.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988959193229675,1.0,0.0,0.0,3.5941708087921143,3.594193935394287,8.619671234555426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.423828125,0.0,1457.5201416015625,1895.4371337890625,0.0,3393.29052734375,0.8913335204124451,1.0,0.0,3.0,1.0,0.0
17947500,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7910637259483337,0.4242547452449798,0.3875047564506531,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8964251279830933,0.6257485151290894,0.59706050157547,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9596041440963744,0.7549529671669006,0.5296450853347778,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8083028793334961,0.4527376890182495,0.4346112012863159,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6497279405593872,0.2320904284715652,1.0766637325286863,284.8744201660156,284.95001220703125,303.25006103515625,294.7460021972656,298.7599182128906,297.1144714355469,284.8753967285156,1.0,0.7076224088668823,0.3325245678424835,0.3325245678424835,1.0,1.0,-3.633359432220459,0.8966346979141235,2.736724853515625,-0.0752556100487709,0.8297590613365173,0.8297590613365173,0.0,259.376220703125,261.0,67417.8828125,0.0,4346.62890625,1.0,278.1998291015625,282.7608642578125,297.7685852050781,302.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,38950.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036994576454164,1.0,0.0,0.0,3.532601833343506,3.532625198364258,8.326886700160685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.5380859375,0.0,1427.8006591796875,1895.4371337890625,0.0,3438.0439453125,0.8790020942687988,1.0,0.0,3.0,1.0,0.0
17947560,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7886520028114319,0.4229767024517059,0.3864005208015442,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.893799901008606,0.6241062879562378,0.5955754518508911,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.957467257976532,0.7547237277030945,0.5294957756996155,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8061535358428955,0.4517993330955505,0.4338019490242004,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6478128433227539,0.2312954813241958,1.0735527276992798,284.9096069335937,284.95001220703125,303.22967529296875,294.74969482421875,298.7509460449219,297.10919189453125,284.9099426269531,1.0,0.7075148820877075,0.3325198590755462,0.3325198590755462,1.0,1.0,-3.6253511905670166,0.8942452669143677,2.73110580444336,-0.0756980031728744,0.8349474668502808,0.8349474668502808,0.0,261.24371337890625,264.0,67064.2578125,0.0,4336.5078125,1.0,278.1585998535156,282.7919616699219,297.75927734375,302.12548828125,293.1499938964844,293.1499938964844,278.45001220703125,38802.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042035341262816,1.0,0.0,0.0,3.45924711227417,3.459269762039185,7.98466089690919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.7568359375,0.0,1350.990966796875,1895.4371337890625,0.0,3442.73486328125,0.8653963804244995,1.0,0.0,3.0,1.0,0.0
17947620,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7851714491844177,0.4213391840457916,0.3848913013935089,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8898694515228271,0.6217154860496521,0.593288779258728,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.954670786857605,0.7554430365562439,0.5299245715141296,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8029545545578003,0.4505946338176727,0.4326596260070801,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6448723077774048,0.2300700396299362,1.0682978630065918,284.98388671875,284.95001220703125,303.1889038085937,294.75714111328125,298.73980712890625,297.1077575683594,284.9831237792969,1.0,0.7074384093284607,0.3325104415416717,0.3325104415416717,1.0,1.0,-3.613600015640259,0.8907486796379089,2.722851276397705,-0.0765260607004165,0.902530550956726,0.902530550956726,0.0,264.0694580078125,267.0,66292.9296875,0.0,4322.24462890625,1.0,278.4408874511719,282.8937072753906,297.7333984375,301.974853515625,293.1499938964844,293.1499938964844,278.1499938964844,34082.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961602449417114,1.0,0.0,0.0,3.558662176132202,3.558685064315796,8.450196560261247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.2353515625,0.0,1419.9149169921875,1895.4371337890625,0.0,3367.76611328125,0.8833931684494019,1.0,0.0,3.0,1.0,0.0
17947680,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7851714491844177,0.4213391840457916,0.3848913013935089,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8898694515228271,0.6217154860496521,0.593288779258728,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.954670786857605,0.7554430365562439,0.5299245715141296,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8029545545578003,0.4505946338176727,0.4326596260070801,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6448723077774048,0.2300700396299362,1.0682978630065918,284.98388671875,284.95001220703125,303.1889038085937,294.75714111328125,298.73980712890625,297.1077575683594,284.9831237792969,1.0,0.7074384093284607,0.3325104415416717,0.3325104415416717,1.0,1.0,-3.613600015640259,0.8907486796379089,2.722851276397705,-0.0765260607004165,0.902530550956726,0.902530550956726,0.0,264.0694580078125,267.0,66292.9296875,0.0,4322.24462890625,1.0,278.4408874511719,282.8937072753906,297.7333984375,301.974853515625,293.1499938964844,293.1499938964844,278.1499938964844,34082.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961602449417114,1.0,0.0,0.0,3.558662176132202,3.558685064315796,8.450196560261247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.2353515625,0.0,1419.9149169921875,1895.4371337890625,0.0,3367.76611328125,0.8833931684494019,1.0,0.0,3.0,1.0,0.0
17947740,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7809391021728516,0.4187423586845398,0.3829177021980285,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.885216236114502,0.6183885931968689,0.5905444622039795,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9509108066558838,0.7548555135726929,0.5298298001289368,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7990962862968445,0.4486905634403229,0.4311992526054382,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6414858102798462,0.2284523248672485,1.0623306035995483,284.9095153808594,284.95001220703125,303.14813232421875,294.7645874023437,298.7223205566406,297.0980224609375,284.9095153808594,1.0,0.7072437405586243,0.3325009942054748,0.3325009942054748,1.0,1.0,-3.598885297775269,0.8863651156425476,2.712520122528076,-0.0773022100329399,0.8273715972900391,0.8273715972900391,0.0,267.4850158691406,270.0,66520.25,0.0,4303.6943359375,1.0,278.1591491699219,282.80328369140625,297.7733764648437,302.1051940917969,293.1499938964844,293.1499938964844,278.45001220703125,38722.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013527035713196,1.0,0.0,0.0,3.423351526260376,3.4233739376068115,7.819811571607715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9130859375,0.0,1314.4298095703125,1895.4371337890625,0.0,3416.190185546875,0.8572724461555481,1.0,0.0,3.0,1.0,0.0
17947800,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7809391021728516,0.4187423586845398,0.3829177021980285,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.885216236114502,0.6183885931968689,0.5905444622039795,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9509108066558838,0.7548555135726929,0.5298298001289368,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7990962862968445,0.4486905634403229,0.4311992526054382,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6414858102798462,0.2284523248672485,1.0623306035995483,284.9095153808594,284.95001220703125,303.14813232421875,294.7645874023437,298.7223205566406,297.0980224609375,284.9095153808594,1.0,0.7072437405586243,0.3325009942054748,0.3325009942054748,1.0,1.0,-3.598885297775269,0.8863651156425476,2.712520122528076,-0.0773022100329399,0.8273715972900391,0.8273715972900391,0.0,267.4850158691406,270.0,66520.25,0.0,4303.6943359375,1.0,278.1591491699219,282.80328369140625,297.7733764648437,302.1051940917969,293.1499938964844,293.1499938964844,278.45001220703125,38722.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013527035713196,1.0,0.0,0.0,3.423351526260376,3.4233739376068115,7.819811571607715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9130859375,0.0,1314.4298095703125,1895.4371337890625,0.0,3416.190185546875,0.8572724461555481,1.0,0.0,3.0,1.0,0.0
17947860,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7775192260742188,0.416999876499176,0.381329596042633,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.881360650062561,0.6158708333969116,0.5881540179252625,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9480555057525636,0.7553858757019043,0.5301434397697449,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7959215641021729,0.4473742544651031,0.4299636781215668,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6385983824729919,0.2271232604980468,1.0566444396972656,284.9820251464844,284.95001220703125,303.1073608398437,294.7719421386719,298.711181640625,297.0966186523437,284.9813537597656,1.0,0.7070549726486206,0.3325710296630859,0.3325710296630859,1.0,1.0,-3.5861458778381348,0.8828198909759521,2.7033259868621826,-0.0778998360037803,0.8930783271789551,0.8930783271789551,0.0,270.3055419921875,273.0,65737.3671875,0.0,4286.888671875,1.0,278.4405517578125,282.90386962890625,297.74774169921875,301.954345703125,293.1499938964844,293.1499938964844,278.75,34128.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932348489761353,1.0,0.0,0.0,3.520382881164551,3.5204052925109863,8.269382760772714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.3486328125,0.0,1380.1854248046875,1895.4371337890625,0.0,3340.446044921875,0.874867856502533,1.0,0.0,3.0,1.0,0.0
17947920,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7775192260742188,0.416999876499176,0.381329596042633,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.881360650062561,0.6158708333969116,0.5881540179252625,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9480555057525636,0.7553858757019043,0.5301434397697449,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7959215641021729,0.4473742544651031,0.4299636781215668,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6385983824729919,0.2271232604980468,1.0566444396972656,284.9820251464844,284.95001220703125,303.1073608398437,294.7719421386719,298.711181640625,297.0966186523437,284.9813537597656,1.0,0.7070549726486206,0.3325710296630859,0.3325710296630859,1.0,1.0,-3.5861458778381348,0.8828198909759521,2.7033259868621826,-0.0778998360037803,0.8930783271789551,0.8930783271789551,0.0,270.3055419921875,273.0,65737.3671875,0.0,4286.888671875,1.0,278.4405517578125,282.90386962890625,297.74774169921875,301.954345703125,293.1499938964844,293.1499938964844,278.75,34128.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932348489761353,1.0,0.0,0.0,3.520382881164551,3.5204052925109863,8.269382760772714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.3486328125,0.0,1380.1854248046875,1895.4371337890625,0.0,3340.446044921875,0.874867856502533,1.0,0.0,3.0,1.0,0.0
