time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7744916081428528,0.4153636693954468,0.3799877762794494,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8779029846191406,0.6134994029998779,0.5860520005226135,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9455790519714355,0.7559890747070312,0.5306617021560669,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.793118417263031,0.4462023377418518,0.4289754331111908,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6360446214675903,0.2259098589420318,1.0517380237579346,285.0223083496094,284.95001220703125,303.066650390625,294.7791748046875,298.70098876953125,297.0967102050781,285.01922607421875,1.0,0.7070567607879639,0.332641065120697,0.332641065120697,1.0,1.0,-3.5755364894866943,0.8799096345901489,2.695626735687256,-0.078355886042118,0.9749822616577148,0.9749822616577148,0.0,272.9811096191406,276.0,65303.2578125,0.0,4274.94140625,1.0,278.7421569824219,282.9724426269531,297.7627258300781,301.92633056640625,293.1499938964844,293.1499938964844,278.45001220703125,31805.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877145051956177,1.0,0.0,0.0,3.693749904632568,3.6937735080718994,9.103916340791328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.6259765625,0.0,1550.6285400390625,1895.4371337890625,0.0,3288.8271484375,0.911798357963562,1.0,0.0,3.0,1.0,0.0
17948040,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7744916081428528,0.4153636693954468,0.3799877762794494,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8779029846191406,0.6134994029998779,0.5860520005226135,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9455790519714355,0.7559890747070312,0.5306617021560669,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.793118417263031,0.4462023377418518,0.4289754331111908,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6360446214675903,0.2259098589420318,1.0517380237579346,285.0223083496094,284.95001220703125,303.066650390625,294.7791748046875,298.70098876953125,297.0967102050781,285.01922607421875,1.0,0.7070567607879639,0.332641065120697,0.332641065120697,1.0,1.0,-3.5755364894866943,0.8799096345901489,2.695626735687256,-0.078355886042118,0.9749822616577148,0.9749822616577148,0.0,272.9811096191406,276.0,65303.2578125,0.0,4274.94140625,1.0,278.7421569824219,282.9724426269531,297.7627258300781,301.92633056640625,293.1499938964844,293.1499938964844,278.45001220703125,31805.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877145051956177,1.0,0.0,0.0,3.693749904632568,3.6937735080718994,9.103916340791328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.6259765625,0.0,1550.6285400390625,1895.4371337890625,0.0,3288.8271484375,0.911798357963562,1.0,0.0,3.0,1.0,0.0
17948100,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7725533843040466,0.4138907790184021,0.37906214594841,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8757622838020325,0.6116719841957092,0.5847480893135071,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.943790316581726,0.7553884983062744,0.5306344032287598,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7913389801979065,0.4451348483562469,0.4283024668693542,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6345058083534241,0.2250408232212066,1.048897385597229,284.8741149902344,284.95001220703125,303.0462951660156,294.7827453613281,298.6913452148437,297.0908203125,284.87091064453125,1.0,0.7070042490959167,0.3326760828495025,0.3326760828495025,1.0,1.0,-3.568605661392212,0.8779662251472473,2.6906394958496094,-0.0785416141152381,0.8754907250404358,0.8754907250404358,0.0,274.6707763671875,276.0,66260.21875,0.0,4266.79345703125,1.0,278.4965515136719,282.8109130859375,297.8192138671875,302.1658630371094,293.1499938964844,293.1499938964844,278.45001220703125,36422.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943053483963013,1.0,0.0,0.0,3.677259683609009,3.677284002304077,9.022812150760728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.05859375,0.0,1566.8917236328125,1895.4371337890625,0.0,3350.4462890625,0.9094879627227784,1.0,0.0,3.0,1.0,0.0
17948160,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7699983716011047,0.4122665226459503,0.3777045905590057,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8730213642120361,0.609659731388092,0.5829803347587585,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9412347674369812,0.7546113729476929,0.530160129070282,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7889873385429382,0.4438923299312591,0.427264541387558,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6325271725654602,0.2240317314863205,1.0450332164764404,284.8900756835937,284.95001220703125,303.0259704589844,294.7862548828125,298.68072509765625,297.0833435058594,284.8913879394531,1.0,0.7067447900772095,0.3327170610427856,0.3327170610427856,1.0,1.0,-3.5583841800689697,0.8750634789466858,2.6833205223083496,-0.078873760998249,0.862288236618042,0.862288236618042,0.0,276.7567138671875,279.0,65828.9375,0.0,4252.35693359375,1.0,278.45758056640625,282.8303527832031,297.8092956542969,302.0968017578125,293.1499938964844,293.1499938964844,278.75,38470.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961842060089111,1.0,0.0,0.0,3.596355676651001,3.596379518508911,8.630154297861736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.125,0.0,1492.5120849609375,1895.4371337890625,0.0,3367.990234375,0.8952051997184753,1.0,0.0,3.0,1.0,0.0
17948220,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7663597464561462,0.4102736115455627,0.375793844461441,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8689683675765991,0.6068359613418579,0.580207109451294,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9379079341888428,0.7547038793563843,0.5300678610801697,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7855483889579773,0.4422923922538757,0.425697386264801,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.62943434715271,0.2224661856889724,1.038174033164978,284.9808349609375,284.95001220703125,302.9853820800781,294.7931213378906,298.66864013671875,297.0805053710937,284.9798889160156,1.0,0.7062968015670776,0.3327989876270294,0.3327989876270294,1.0,1.0,-3.5424964427948,0.8706172704696655,2.6718790531158447,-0.0795455351471901,0.935007631778717,0.935007631778717,0.0,279.78692626953125,282.0,64888.91015625,0.0,4228.76025390625,1.0,278.741943359375,282.94781494140625,297.7721862792969,301.9264221191406,293.1499938964844,293.1499938964844,278.45001220703125,34085.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885313868522644,1.0,0.0,0.0,3.688030004501343,3.688053846359253,9.075742468667158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.6435546875,0.0,1561.4183349609375,1895.4371337890625,0.0,3296.470703125,0.9124255180358888,1.0,0.0,3.0,1.0,0.0
17948280,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7663597464561462,0.4102736115455627,0.375793844461441,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8689683675765991,0.6068359613418579,0.580207109451294,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9379079341888428,0.7547038793563843,0.5300678610801697,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7855483889579773,0.4422923922538757,0.425697386264801,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.62943434715271,0.2224661856889724,1.038174033164978,284.9808349609375,284.95001220703125,302.9853820800781,294.7931213378906,298.66864013671875,297.0805053710937,284.9798889160156,1.0,0.7062968015670776,0.3327989876270294,0.3327989876270294,1.0,1.0,-3.5424964427948,0.8706172704696655,2.6718790531158447,-0.0795455351471901,0.935007631778717,0.935007631778717,0.0,279.78692626953125,282.0,64888.91015625,0.0,4228.76025390625,1.0,278.741943359375,282.94781494140625,297.7721862792969,301.9264221191406,293.1499938964844,293.1499938964844,278.45001220703125,34085.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885313868522644,1.0,0.0,0.0,3.688030004501343,3.688053846359253,9.075742468667158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.6435546875,0.0,1561.4183349609375,1895.4371337890625,0.0,3296.470703125,0.9124255180358888,1.0,0.0,3.0,1.0,0.0
17948340,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7640370726585388,0.4084674417972564,0.3745528161525726,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8664002418518066,0.6045435667037964,0.5784452557563782,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.935696303844452,0.753923237323761,0.5299023985862732,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7833663821220398,0.4409073889255523,0.4247109889984131,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6274957656860352,0.2212982922792434,1.0339733362197876,284.8656921386719,284.95001220703125,302.96026611328125,294.7972412109375,298.6573486328125,297.0740051269531,284.86932373046875,1.0,0.7060254812240601,0.332849770784378,0.332849770784378,1.0,1.0,-3.532456398010254,0.8677954077720642,2.664660930633545,-0.079827144742012,0.8411558866500854,0.8411558866500854,0.0,281.7796325683594,282.0,65351.65234375,0.0,4214.37646484375,1.0,278.4802551269531,282.8231811523437,297.822265625,302.1136779785156,293.1499938964844,293.1499938964844,278.45001220703125,39980.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941476345062256,1.0,0.0,0.0,3.5917062759399414,3.5917303562164307,8.607854056208453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.12890625,0.0,1498.5833740234375,1895.4371337890625,0.0,3348.973388671875,0.8938356637954712,1.0,0.0,3.0,1.0,0.0
17948400,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7623381018638611,0.4073841869831085,0.3735818862915039,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8645627498626709,0.6031458377838135,0.5771431922912598,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9339816570281982,0.753484845161438,0.5295754671096802,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7817740440368652,0.4400467276573181,0.4239324927330017,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6261071562767029,0.2205552607774734,1.0309215784072876,284.8974609375,284.95001220703125,302.9449157714844,294.7997131347656,298.650634765625,297.0700988769531,284.8985900878906,1.0,0.7057641744613647,0.3328809142112732,0.3328809142112732,1.0,1.0,-3.5247225761413574,0.865596354007721,2.659126281738281,-0.080106146633625,0.8456444144248962,0.8456444144248962,0.0,283.1830444335937,285.0,65075.2421875,0.0,4202.55029296875,1.0,278.4576110839844,282.8516540527344,297.8100280761719,302.0499267578125,293.1499938964844,293.1499938964844,278.75,39363.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940510153770447,1.0,0.0,0.0,3.538379907608032,3.538403272628784,8.354148803846329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.3447265625,0.0,1436.888916015625,1895.4371337890625,0.0,3348.07080078125,0.8834431767463684,1.0,0.0,3.0,1.0,0.0
17948460,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7591372728347778,0.4054886400699615,0.3718074262142181,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8609588742256165,0.6004078388214111,0.5744937062263489,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9310481548309326,0.753558337688446,0.5295270085334778,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7787061333656311,0.4384998679161072,0.4224398136138916,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6232332587242126,0.219001293182373,1.0241107940673828,284.9842529296875,284.95001220703125,302.904541015625,294.80596923828125,298.639892578125,297.0691223144531,284.9834289550781,1.0,0.7052638530731201,0.3331118822097778,0.3331118822097778,1.0,1.0,-3.509350061416626,0.8617516160011292,2.6475985050201416,-0.0802879855036735,0.918814480304718,0.918814480304718,0.0,285.9296264648437,288.0,64169.30859375,0.0,4178.89453125,1.0,278.7414855957031,282.96502685546875,297.779052734375,301.885986328125,293.1499938964844,293.1499938964844,278.45001220703125,34205.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885184645652771,1.0,0.0,0.0,3.631648063659668,3.63167142868042,8.800366799732728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.6318359375,0.0,1499.485107421875,1895.4371337890625,0.0,3265.1474609375,0.8998927474021912,1.0,0.0,3.0,1.0,0.0
17948520,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7591372728347778,0.4054886400699615,0.3718074262142181,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8609588742256165,0.6004078388214111,0.5744937062263489,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9310481548309326,0.753558337688446,0.5295270085334778,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7787061333656311,0.4384998679161072,0.4224398136138916,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6232332587242126,0.219001293182373,1.0241107940673828,284.9842529296875,284.95001220703125,302.904541015625,294.80596923828125,298.639892578125,297.0691223144531,284.9834289550781,1.0,0.7052638530731201,0.3331118822097778,0.3331118822097778,1.0,1.0,-3.509350061416626,0.8617516160011292,2.6475985050201416,-0.0802879855036735,0.918814480304718,0.918814480304718,0.0,285.9296264648437,288.0,64169.30859375,0.0,4178.89453125,1.0,278.7414855957031,282.96502685546875,297.779052734375,301.885986328125,293.1499938964844,293.1499938964844,278.45001220703125,34205.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885184645652771,1.0,0.0,0.0,3.631648063659668,3.63167142868042,8.800366799732728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.6318359375,0.0,1499.485107421875,1895.4371337890625,0.0,3265.1474609375,0.8998927474021912,1.0,0.0,3.0,1.0,0.0
17948580,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.75533127784729,0.4026120901107788,0.3696026802062988,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8567843437194824,0.5967200994491577,0.5714285969734192,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.927223026752472,0.7521874904632568,0.5289298295974731,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7751022577285767,0.436240941286087,0.4206610321998596,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6199466586112976,0.2170765697956085,1.0167804956436155,284.9039306640625,284.95001220703125,302.86431884765625,294.8118591308594,298.6226806640625,297.0596923828125,284.904052734375,1.0,0.7046957015991211,0.3333428502082824,0.3333428502082824,1.0,1.0,-3.4913480281829834,0.8571216464042664,2.6342263221740723,-0.0803915709257125,0.836100161075592,0.836100161075592,0.0,289.2605895996094,291.0,64357.3046875,0.0,4152.03662109375,1.0,278.4585876464844,282.8709411621094,297.8197937011719,302.0128479003906,293.1499938964844,293.1499938964844,278.75,39084.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903563022613525,1.0,0.0,0.0,3.4858884811401367,3.4859113693237305,8.108121960503922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.890625,0.0,1380.1798095703125,1895.4371337890625,0.0,3313.53955078125,0.8714486360549927,1.0,0.0,3.0,1.0,0.0
17948640,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.75533127784729,0.4026120901107788,0.3696026802062988,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8567843437194824,0.5967200994491577,0.5714285969734192,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.927223026752472,0.7521874904632568,0.5289298295974731,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7751022577285767,0.436240941286087,0.4206610321998596,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6199466586112976,0.2170765697956085,1.0167804956436155,284.9039306640625,284.95001220703125,302.86431884765625,294.8118591308594,298.6226806640625,297.0596923828125,284.904052734375,1.0,0.7046957015991211,0.3333428502082824,0.3333428502082824,1.0,1.0,-3.4913480281829834,0.8571216464042664,2.6342263221740723,-0.0803915709257125,0.836100161075592,0.836100161075592,0.0,289.2605895996094,291.0,64357.3046875,0.0,4152.03662109375,1.0,278.4585876464844,282.8709411621094,297.8197937011719,302.0128479003906,293.1499938964844,293.1499938964844,278.75,39084.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903563022613525,1.0,0.0,0.0,3.4858884811401367,3.4859113693237305,8.108121960503922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.890625,0.0,1380.1798095703125,1895.4371337890625,0.0,3313.53955078125,0.8714486360549927,1.0,0.0,3.0,1.0,0.0
17948700,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.753571629524231,0.4015940129756927,0.3685509860515594,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8548356890678406,0.5952670574188232,0.5699270367622375,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9254859685897828,0.7520686388015747,0.5286821126937866,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7734099626541138,0.4353863596916199,0.4197720289230346,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6183326840400696,0.2162405550479889,1.0129917860031128,285.0056457519531,284.95001220703125,302.84423828125,294.81463623046875,298.61700439453125,297.05865478515625,285.0053405761719,1.0,0.7043701410293579,0.3334583342075348,0.3334583342075348,1.0,1.0,-3.4823484420776367,0.8548074960708618,2.6275408267974854,-0.0805433243513107,0.9061360359191896,0.9061360359191896,0.0,290.7851867675781,291.0,63475.73828125,0.0,4137.85546875,1.0,278.6976318359375,282.991455078125,297.7758483886719,301.79986572265625,293.1499938964844,293.1499938964844,278.75,34389.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839113712310791,1.0,0.0,0.0,3.5300161838531494,3.530038595199585,8.314701744893682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.3896484375,0.0,1392.080810546875,1895.4371337890625,0.0,3253.224609375,0.878970742225647,1.0,0.0,3.0,1.0,0.0
17948760,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7522076368331909,0.4006292819976806,0.3677771687507629,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8532694578170776,0.5938807725906372,0.5687137842178345,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9242420792579652,0.7519755363464355,0.5287114977836609,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7720778584480286,0.4345971345901489,0.4191023111343384,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6169822216033936,0.215460404753685,1.0097686052322388,284.9836120605469,284.95001220703125,302.8242492675781,294.8173217773437,298.6118469238281,297.0585021972656,284.9822998046875,1.0,0.7041481137275696,0.3335917890071869,0.3335917890071869,1.0,1.0,-3.475311517715454,0.8531290292739868,2.622182607650757,-0.0805296897888183,0.9063210487365724,0.9063210487365724,0.0,292.039794921875,294.0,63477.29296875,0.0,4127.16748046875,1.0,278.7418518066406,282.9779357910156,297.7894897460937,301.85272216796875,293.1499938964844,293.1499938964844,278.45001220703125,34061.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814756870269775,1.0,0.0,0.0,3.582318067550659,3.582340955734253,8.562913649257098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.408203125,0.0,1444.9278564453125,1895.4371337890625,0.0,3230.408447265625,0.8884484171867371,1.0,0.0,3.0,1.0,0.0
17948820,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7485019564628601,0.3976904451847076,0.3655130863189697,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8492056131362915,0.5901087522506714,0.5655664205551147,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.920405089855194,0.7503308653831482,0.527926504611969,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7685309648513794,0.4322443306446075,0.4172348082065582,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6135267615318298,0.2134719341993332,1.002153992652893,284.9064636230469,284.95001220703125,302.78436279296875,294.82232666015625,298.5948181152344,297.0492248535156,284.9065246582031,1.0,0.7035124897956848,0.3338586986064911,0.3338586986064911,1.0,1.0,-3.456465244293213,0.8483394384384155,2.608125925064087,-0.0805640816688537,0.8271814584732056,0.8271814584732056,0.0,295.3925476074219,282.0,63619.7421875,0.0,4098.63330078125,1.0,278.4590148925781,282.88787841796875,297.83038330078125,301.9773864746094,293.1499938964844,293.1499938964844,278.75,39034.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867128491401672,1.0,0.0,0.0,3.433135271072388,3.4331576824188232,7.86457235335547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.2900390625,0.0,1326.3699951171875,1895.4371337890625,0.0,3279.453369140625,0.8597703576087952,1.0,0.0,3.0,1.0,0.0
17948880,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7485019564628601,0.3976904451847076,0.3655130863189697,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8492056131362915,0.5901087522506714,0.5655664205551147,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.920405089855194,0.7503308653831482,0.527926504611969,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7685309648513794,0.4322443306446075,0.4172348082065582,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6135267615318298,0.2134719341993332,1.002153992652893,284.9064636230469,284.95001220703125,302.78436279296875,294.82232666015625,298.5948181152344,297.0492248535156,284.9065246582031,1.0,0.7035124897956848,0.3338586986064911,0.3338586986064911,1.0,1.0,-3.456465244293213,0.8483394384384155,2.608125925064087,-0.0805640816688537,0.8271814584732056,0.8271814584732056,0.0,295.3925476074219,282.0,63619.7421875,0.0,4098.63330078125,1.0,278.4590148925781,282.88787841796875,297.83038330078125,301.9773864746094,293.1499938964844,293.1499938964844,278.75,39034.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867128491401672,1.0,0.0,0.0,3.433135271072388,3.4331576824188232,7.86457235335547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.2900390625,0.0,1326.3699951171875,1895.4371337890625,0.0,3279.453369140625,0.8597703576087952,1.0,0.0,3.0,1.0,0.0
17948940,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.748919665813446,0.3956299424171448,0.3633697628974914,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8498005270957947,0.5871589779853821,0.5624910593032837,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.922711968421936,0.7498044967651367,0.5273066759109497,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7693060040473938,0.4304893612861633,0.4153099656105041,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.613322377204895,0.211789846420288,0.9935672879219056,284.9803771972656,284.95001220703125,302.7446594238281,294.8268127441406,298.5838317871094,297.0477294921875,284.9795227050781,1.0,0.6987590193748474,0.3341256380081177,0.3341256380081177,1.0,1.0,-3.436802387237549,0.8432987928390503,2.593503713607788,-0.0807702988386154,0.8927047252655029,0.8927047252655029,0.0,291.15484619140625,270.0,62713.20703125,0.0,4023.705078125,1.0,278.7406311035156,282.99053955078125,297.7994079589844,301.8160095214844,293.1499938964844,293.1499938964844,279.04998779296875,34241.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778361082077026,1.0,0.0,0.0,3.5270891189575195,3.527111768722534,8.300919489556691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.025390625,0.0,1387.9642333984375,1895.4371337890625,0.0,3196.29833984375,0.8764053583145142,1.0,0.0,3.0,1.0,0.0
17949000,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.748919665813446,0.3956299424171448,0.3633697628974914,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8498005270957947,0.5871589779853821,0.5624910593032837,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.922711968421936,0.7498044967651367,0.5273066759109497,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7693060040473938,0.4304893612861633,0.4153099656105041,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.613322377204895,0.211789846420288,0.9935672879219056,284.9803771972656,284.95001220703125,302.7446594238281,294.8268127441406,298.5838317871094,297.0477294921875,284.9795227050781,1.0,0.6987590193748474,0.3341256380081177,0.3341256380081177,1.0,1.0,-3.436802387237549,0.8432987928390503,2.593503713607788,-0.0807702988386154,0.8927047252655029,0.8927047252655029,0.0,291.15484619140625,270.0,62713.20703125,0.0,4023.705078125,1.0,278.7406311035156,282.99053955078125,297.7994079589844,301.8160095214844,293.1499938964844,293.1499938964844,279.04998779296875,34241.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778361082077026,1.0,0.0,0.0,3.5270891189575195,3.527111768722534,8.300919489556691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.025390625,0.0,1387.9642333984375,1895.4371337890625,0.0,3196.29833984375,0.8764053583145142,1.0,0.0,3.0,1.0,0.0
17949060,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7517343759536743,0.3937572240829468,0.3614048361778259,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8530997633934021,0.5844142436981201,0.5596099495887756,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9285383224487304,0.7493622899055481,0.526800274848938,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7726338505744934,0.428927332162857,0.413527637720108,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6151466965675354,0.2102902978658676,0.9853157997131348,285.0223083496094,284.95001220703125,302.7052001953125,294.83074951171875,298.5743713378906,297.0481262207031,285.01934814453125,1.0,0.692356526851654,0.3344687521457672,0.3344687521457672,1.0,1.0,-3.4183003902435303,0.8388280272483826,2.579472303390503,-0.0807933807373046,0.9755170941352844,0.9755170941352844,0.0,282.8934936523437,258.0,62122.84765625,0.0,3928.936767578125,1.0,279.041259765625,283.0615234375,297.81121826171875,301.7754211425781,293.1499938964844,293.1499938964844,278.75,31888.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871536374092102,1.0,0.0,0.0,3.697054862976074,3.697078704833984,9.120215622715476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.744140625,0.0,1554.9959716796875,1895.4371337890625,0.0,3137.222412109375,0.9127832651138306,1.0,0.0,3.0,1.0,0.0
17949120,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7517343759536743,0.3937572240829468,0.3614048361778259,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8530997633934021,0.5844142436981201,0.5596099495887756,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9285383224487304,0.7493622899055481,0.526800274848938,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7726338505744934,0.428927332162857,0.413527637720108,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6151466965675354,0.2102902978658676,0.9853157997131348,285.0223083496094,284.95001220703125,302.7052001953125,294.83074951171875,298.5743713378906,297.0481262207031,285.01934814453125,1.0,0.692356526851654,0.3344687521457672,0.3344687521457672,1.0,1.0,-3.4183003902435303,0.8388280272483826,2.579472303390503,-0.0807933807373046,0.9755170941352844,0.9755170941352844,0.0,282.8934936523437,258.0,62122.84765625,0.0,3928.936767578125,1.0,279.041259765625,283.0615234375,297.81121826171875,301.7754211425781,293.1499938964844,293.1499938964844,278.75,31888.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871536374092102,1.0,0.0,0.0,3.697054862976074,3.697078704833984,9.120215622715476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.744140625,0.0,1554.9959716796875,1895.4371337890625,0.0,3137.222412109375,0.9127832651138306,1.0,0.0,3.0,1.0,0.0
17949180,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7544348835945129,0.3905099928379059,0.3584967851638794,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8565093278884888,0.5802769064903259,0.5557435154914856,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9343626499176024,0.7468552589416504,0.5251709222793579,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7760481834411621,0.4262832999229431,0.4109920263290405,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6169740557670593,0.2082219272851944,0.9752874374389648,284.8851013183594,284.95001220703125,302.6659851074219,294.8340759277344,298.55621337890625,297.036865234375,284.8863220214844,1.0,0.6846636533737183,0.3348118364810943,0.3348118364810943,1.0,1.0,-3.393099546432495,0.8323279023170471,2.5607717037200928,-0.0809055417776107,0.8572654128074646,0.8572654128074646,0.0,273.7785949707031,246.0,62508.2265625,0.0,3813.72607421875,1.0,278.7572631835937,282.9181213378906,297.856201171875,301.93389892578125,293.1499938964844,293.1499938964844,279.04998779296875,38832.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800069689750671,1.0,0.0,0.0,3.588766574859619,3.5887906551361084,8.59376996231731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1337890625,0.0,1486.9417724609375,1895.4371337890625,0.0,3216.646240234375,0.8937957286834717,1.0,0.0,3.0,1.0,0.0
17949240,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7544348835945129,0.3905099928379059,0.3584967851638794,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8565093278884888,0.5802769064903259,0.5557435154914856,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9343626499176024,0.7468552589416504,0.5251709222793579,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7760481834411621,0.4262832999229431,0.4109920263290405,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6169740557670593,0.2082219272851944,0.9752874374389648,284.8851013183594,284.95001220703125,302.6659851074219,294.8340759277344,298.55621337890625,297.036865234375,284.8863220214844,1.0,0.6846636533737183,0.3348118364810943,0.3348118364810943,1.0,1.0,-3.393099546432495,0.8323279023170471,2.5607717037200928,-0.0809055417776107,0.8572654128074646,0.8572654128074646,0.0,273.7785949707031,246.0,62508.2265625,0.0,3813.72607421875,1.0,278.7572631835937,282.9181213378906,297.856201171875,301.93389892578125,293.1499938964844,293.1499938964844,279.04998779296875,38832.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800069689750671,1.0,0.0,0.0,3.588766574859619,3.5887906551361084,8.59376996231731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1337890625,0.0,1486.9417724609375,1895.4371337890625,0.0,3216.646240234375,0.8937957286834717,1.0,0.0,3.0,1.0,0.0
17949300,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7561756372451782,0.389370709657669,0.3570373058319092,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8586459755897522,0.5786430239677429,0.5537638664245605,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9378289580345154,0.7462589740753174,0.5243409872055054,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7781333923339844,0.4252580106258392,0.4096496701240539,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6181089282035828,0.2073152512311935,0.9698911309242249,284.99493408203125,284.95001220703125,302.646484375,294.8354797363281,298.5501403808594,297.0350646972656,284.9955749511719,1.0,0.6804736852645874,0.3349834084510803,0.3349834084510803,1.0,1.0,-3.379856824874878,0.8288800716400146,2.550976753234864,-0.0810708999633789,0.9277286529541016,0.9277286529541016,0.0,268.6682434082031,246.0,61509.0,0.0,3751.96533203125,1.0,279.00006103515625,283.0477294921875,297.8033447265625,301.7083740234375,293.1499938964844,293.1499938964844,279.04998779296875,34554.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738304972648621,1.0,0.0,0.0,3.62693452835083,3.626958131790161,8.777537914284039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.84375,0.0,1496.9130859375,1895.4371337890625,0.0,3158.7392578125,0.9006316065788269,1.0,0.0,3.0,1.0,0.0
17949360,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7586673498153687,0.3883874416351318,0.3559476137161255,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8615425825119019,0.5771721601486206,0.5521591305732727,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9422402381896972,0.7458260655403137,0.5238940715789795,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7809279561042786,0.4243707358837127,0.4085863828659057,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6197586059570312,0.2065068483352661,0.9651725888252258,284.9775085449219,284.95001220703125,302.6270446777344,294.8367614746094,298.5451354980469,297.0349426269531,284.9759521484375,1.0,0.6762855648994446,0.33522430062294,0.33522430062294,1.0,1.0,-3.3691251277923584,0.8263806700706482,2.542744398117065,-0.0808667838573455,0.928599774837494,0.928599774837494,0.0,262.9940185546875,234.0,61441.19921875,0.0,3693.4150390625,1.0,279.0426940917969,283.0378723144531,297.8111267089844,301.749755859375,293.1499938964844,293.1499938964844,278.75,34161.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713732361793518,1.0,0.0,0.0,3.6767899990081774,3.676813840866089,9.020506581691734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.349609375,0.0,1549.3192138671875,1895.4371337890625,0.0,3135.692138671875,0.9097136855125428,1.0,0.0,3.0,1.0,0.0
17949420,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7631906867027283,0.3854493498802185,0.3531525135040283,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8669863939285278,0.573272705078125,0.5483304858207703,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9502843618392944,0.7434582114219666,0.5222174525260925,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7861751317977905,0.4218615889549255,0.4060091972351074,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6227602958679199,0.2045185416936874,0.954852819442749,284.893798828125,284.95001220703125,302.58837890625,294.8387145996094,298.5293884277344,297.0273132324219,284.8947448730469,1.0,0.6675194501876831,0.3357061445713043,0.3357061445713043,1.0,1.0,-3.343646049499512,0.8201694488525391,2.5234766006469727,-0.0803744494915008,0.8362203240394592,0.8362203240394592,0.0,252.0325469970703,222.0,61468.1875,0.0,3570.095947265625,1.0,278.7578430175781,282.94580078125,297.8470458984375,301.8595275878906,293.1499938964844,293.1499938964844,279.04998779296875,39764.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767241835594177,1.0,0.0,0.0,3.5067172050476074,3.50674057006836,8.205306585296057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.6279296875,0.0,1406.5885009765625,1895.4371337890625,0.0,3185.8740234375,0.8767424821853638,1.0,0.0,3.0,1.0,0.0
17949480,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7631906867027283,0.3854493498802185,0.3531525135040283,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8669863939285278,0.573272705078125,0.5483304858207703,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9502843618392944,0.7434582114219666,0.5222174525260925,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7861751317977905,0.4218615889549255,0.4060091972351074,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6227602958679199,0.2045185416936874,0.954852819442749,284.893798828125,284.95001220703125,302.58837890625,294.8387145996094,298.5293884277344,297.0273132324219,284.8947448730469,1.0,0.6675194501876831,0.3357061445713043,0.3357061445713043,1.0,1.0,-3.343646049499512,0.8201694488525391,2.5234766006469727,-0.0803744494915008,0.8362203240394592,0.8362203240394592,0.0,252.0325469970703,222.0,61468.1875,0.0,3570.095947265625,1.0,278.7578430175781,282.94580078125,297.8470458984375,301.8595275878906,293.1499938964844,293.1499938964844,279.04998779296875,39764.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767241835594177,1.0,0.0,0.0,3.5067172050476074,3.50674057006836,8.205306585296057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.6279296875,0.0,1406.5885009765625,1895.4371337890625,0.0,3185.8740234375,0.8767424821853638,1.0,0.0,3.0,1.0,0.0
17949540,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.769150972366333,0.3835001587867737,0.3507953286170959,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8739390969276428,0.5703204274177551,0.544918417930603,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9597493410110474,0.7423710227012634,0.5209512710571289,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7927638292312622,0.4200502932071686,0.4037068486213684,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6266371011734009,0.2029043436050415,0.9450863003730774,284.9803466796875,284.95001220703125,302.54998779296875,294.8399658203125,298.51934814453125,297.0272521972656,284.9794616699219,1.0,0.6585785746574402,0.3361879587173462,0.3361879587173462,1.0,1.0,-3.320669174194336,0.8146920800209045,2.505977153778076,-0.0798521786928176,0.906918168067932,0.906918168067932,0.0,240.2240295410156,210.0,60445.83203125,0.0,3449.466552734375,1.0,279.0412292480469,283.0599670410156,297.8086853027344,301.6828918457031,293.1499938964844,293.1499938964844,278.75,34376.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668531775474548,1.0,0.0,0.0,3.5950632095336914,3.5950863361358643,8.623952680864022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.228515625,0.0,1460.94140625,1895.4371337890625,0.0,3093.29052734375,0.8917710185050964,1.0,0.0,3.0,1.0,0.0
17949600,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.769150972366333,0.3835001587867737,0.3507953286170959,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8739390969276428,0.5703204274177551,0.544918417930603,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9597493410110474,0.7423710227012634,0.5209512710571289,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7927638292312622,0.4200502932071686,0.4037068486213684,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6266371011734009,0.2029043436050415,0.9450863003730774,284.9803466796875,284.95001220703125,302.54998779296875,294.8399658203125,298.51934814453125,297.0272521972656,284.9794616699219,1.0,0.6585785746574402,0.3361879587173462,0.3361879587173462,1.0,1.0,-3.320669174194336,0.8146920800209045,2.505977153778076,-0.0798521786928176,0.906918168067932,0.906918168067932,0.0,240.2240295410156,210.0,60445.83203125,0.0,3449.466552734375,1.0,279.0412292480469,283.0599670410156,297.8086853027344,301.6828918457031,293.1499938964844,293.1499938964844,278.75,34376.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668531775474548,1.0,0.0,0.0,3.5950632095336914,3.5950863361358643,8.623952680864022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.228515625,0.0,1460.94140625,1895.4371337890625,0.0,3093.29052734375,0.8917710185050964,1.0,0.0,3.0,1.0,0.0
17949660,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7750419974327087,0.380653440952301,0.3480550944805145,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8809318542480469,0.5664944052696228,0.5411308407783508,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9685574173927308,0.7397593855857849,0.5191020965576172,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7993447780609131,0.4175766706466675,0.4011395275592804,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6305170655250549,0.2009927630424499,0.9349970817565918,284.90264892578125,284.95001220703125,302.513671875,294.8415222167969,298.5053100585937,297.0215148925781,284.902587890625,1.0,0.6494334936141968,0.3367548882961273,0.3367548882961273,1.0,1.0,-3.2953882217407227,0.8087327480316162,2.4866554737091064,-0.0789995044469833,0.8240141868591309,0.8240141868591309,0.0,228.8308258056641,198.0,60476.4453125,0.0,3327.49951171875,1.0,278.75897216796875,282.9722900390625,297.8471374511719,301.7953796386719,293.1499938964844,293.1499938964844,279.04998779296875,39434.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717210292816162,1.0,0.0,0.0,3.430708646774292,3.430731296539306,7.853459464968182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5439453125,0.0,1326.7640380859375,1895.4371337890625,0.0,3138.954345703125,0.8596515655517578,1.0,0.0,3.0,1.0,0.0
17949720,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7750419974327087,0.380653440952301,0.3480550944805145,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8809318542480469,0.5664944052696228,0.5411308407783508,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9685574173927308,0.7397593855857849,0.5191020965576172,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7993447780609131,0.4175766706466675,0.4011395275592804,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6305170655250549,0.2009927630424499,0.9349970817565918,284.90264892578125,284.95001220703125,302.513671875,294.8415222167969,298.5053100585937,297.0215148925781,284.902587890625,1.0,0.6494334936141968,0.3367548882961273,0.3367548882961273,1.0,1.0,-3.2953882217407227,0.8087327480316162,2.4866554737091064,-0.0789995044469833,0.8240141868591309,0.8240141868591309,0.0,228.8308258056641,198.0,60476.4453125,0.0,3327.49951171875,1.0,278.75897216796875,282.9722900390625,297.8471374511719,301.7953796386719,293.1499938964844,293.1499938964844,279.04998779296875,39434.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717210292816162,1.0,0.0,0.0,3.430708646774292,3.430731296539306,7.853459464968182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5439453125,0.0,1326.7640380859375,1895.4371337890625,0.0,3138.954345703125,0.8596515655517578,1.0,0.0,3.0,1.0,0.0
17949780,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.782391369342804,0.3786695301532745,0.3456969857215881,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8894569277763367,0.5634889602661133,0.5377013087272644,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9782646298408508,0.7382436394691467,0.5175676941871643,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8072185516357422,0.4156993627548218,0.3988005518913269,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6353244781494141,0.1993968188762664,0.9253788590431212,284.98016357421875,284.95001220703125,302.4809875488281,294.8445129394531,298.496826171875,297.021728515625,284.97930908203125,1.0,0.6401868462562561,0.3373218476772308,0.3373218476772308,1.0,1.0,-3.2722036838531494,0.8033949732780457,2.468808889389038,-0.0781740397214889,0.890731155872345,0.890731155872345,0.0,216.873779296875,186.0,59502.33984375,0.0,3208.74365234375,1.0,279.0405578613281,283.0782470703125,297.8122863769531,301.626220703125,293.1499938964844,293.1499938964844,279.3500061035156,34307.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617374897003174,1.0,0.0,0.0,3.5222649574279785,3.522287368774414,8.278227028313268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2978515625,0.0,1383.423095703125,1895.4371337890625,0.0,3045.3017578125,0.8753889203071594,1.0,0.0,3.0,1.0,0.0
