time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.782391369342804,0.3786695301532745,0.3456969857215881,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8894569277763367,0.5634889602661133,0.5377013087272644,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9782646298408508,0.7382436394691467,0.5175676941871643,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8072185516357422,0.4156993627548218,0.3988005518913269,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6353244781494141,0.1993968188762664,0.9253788590431212,284.98016357421875,284.95001220703125,302.4809875488281,294.8445129394531,298.496826171875,297.021728515625,284.97930908203125,1.0,0.6401868462562561,0.3373218476772308,0.3373218476772308,1.0,1.0,-3.2722036838531494,0.8033949732780457,2.468808889389038,-0.0781740397214889,0.890731155872345,0.890731155872345,0.0,216.873779296875,186.0,59502.33984375,0.0,3208.74365234375,1.0,279.0405578613281,283.0782470703125,297.8122863769531,301.626220703125,293.1499938964844,293.1499938964844,279.3500061035156,34307.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617374897003174,1.0,0.0,0.0,3.5222649574279785,3.522287368774414,8.278227028313268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2978515625,0.0,1383.423095703125,1895.4371337890625,0.0,3045.3017578125,0.8753889203071594,1.0,0.0,3.0,1.0,0.0
17949900,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7865074276924133,0.3777722418308258,0.3446087837219238,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8941972255706787,0.5620923042297363,0.5360898971557617,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9832267761230468,0.7375742793083191,0.5168675780296326,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8114418387413025,0.4148470759391784,0.3977166712284088,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6380699872970581,0.1986661255359649,0.9208809733390808,285.06280517578125,284.95001220703125,302.4659118652344,294.84649658203125,298.49334716796875,297.0225524902344,285.06280517578125,1.0,0.635591983795166,0.3376053273677826,0.3376053273677826,1.0,1.0,-3.261404514312744,0.800956130027771,2.460448265075684,-0.07770237326622,0.969523310661316,0.969523310661316,0.0,210.8448028564453,186.0,58722.53515625,0.0,3151.40185546875,1.0,279.2963256835937,283.18243408203125,297.79608154296875,301.4918518066406,293.1499938964844,293.1499938964844,279.3500061035156,31646.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556999564170837,1.0,0.0,0.0,3.607412338256836,3.6074352264404297,8.683301757628215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.00390625,0.0,1454.1075439453125,1895.4371337890625,0.0,2988.68359375,0.8937045335769653,1.0,0.0,3.0,1.0,0.0
17949960,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7910190224647522,0.3768354654312134,0.3436236381530761,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.899356484413147,0.5606637597084045,0.5345910787582397,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9882946014404296,0.736791729927063,0.5162568688392639,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8158987760543823,0.4139719605445862,0.3967176675796509,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.641122579574585,0.197944238781929,0.9166496992111206,285.02716064453125,284.95001220703125,302.4516296386719,294.8487854003906,298.4900207519531,297.0233764648437,285.0235595703125,1.0,0.6310330033302307,0.3379233479499817,0.3379233479499817,1.0,1.0,-3.251396656036377,0.7988482713699341,2.4525485038757324,-0.077079489827156,0.9782265424728394,0.9782265424728394,0.0,204.75045776367188,174.0,58855.6875,0.0,3095.762451171875,1.0,279.342041015625,283.1522216796875,297.8240966796875,301.5816650390625,293.1499938964844,293.1499938964844,279.04998779296875,31713.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543999791145325,1.0,0.0,0.0,3.69671893119812,3.6967427730560303,9.118558068621496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.5439453125,0.0,1553.2869873046875,1895.4371337890625,0.0,2976.498046875,0.9124725461006165,1.0,0.0,3.0,1.0,0.0
17950020,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7986090779304504,0.3735930621623993,0.3406702578067779,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9085229635238647,0.5564260482788086,0.5305719375610352,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9964083433151244,0.7330120205879211,0.513765811920166,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8234635591506958,0.4111091494560241,0.3939214944839477,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6463945508003235,0.1959129720926284,0.9064458012580872,284.8816833496094,284.95001220703125,302.4254455566406,294.85430908203125,298.4780578613281,297.01708984375,284.8834228515625,1.0,0.6215035319328308,0.3385594189167022,0.3385594189167022,1.0,1.0,-3.224403381347656,0.7924876809120178,2.431915760040283,-0.0759981796145439,0.854692280292511,0.854692280292511,0.0,193.65724182128903,162.0,59227.86328125,0.0,2976.699462890625,1.0,279.05743408203125,283.0033874511719,297.8766174316406,301.7457580566406,293.1499938964844,293.1499938964844,279.3500061035156,39065.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630910515785217,1.0,0.0,0.0,3.584946870803833,3.584970712661743,8.575485708206543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.583984375,0.0,1484.5162353515625,1895.4371337890625,0.0,3057.998046875,0.8929747939109802,1.0,0.0,3.0,1.0,0.0
17950080,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7986090779304504,0.3735930621623993,0.3406702578067779,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9085229635238647,0.5564260482788086,0.5305719375610352,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9964083433151244,0.7330120205879211,0.513765811920166,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8234635591506958,0.4111091494560241,0.3939214944839477,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6463945508003235,0.1959129720926284,0.9064458012580872,284.8816833496094,284.95001220703125,302.4254455566406,294.85430908203125,298.4780578613281,297.01708984375,284.8834228515625,1.0,0.6215035319328308,0.3385594189167022,0.3385594189167022,1.0,1.0,-3.224403381347656,0.7924876809120178,2.431915760040283,-0.0759981796145439,0.854692280292511,0.854692280292511,0.0,193.65724182128903,162.0,59227.86328125,0.0,2976.699462890625,1.0,279.05743408203125,283.0033874511719,297.8766174316406,301.7457580566406,293.1499938964844,293.1499938964844,279.3500061035156,39065.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630910515785217,1.0,0.0,0.0,3.584946870803833,3.584970712661743,8.575485708206543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.583984375,0.0,1484.5162353515625,1895.4371337890625,0.0,3057.998046875,0.8929747939109802,1.0,0.0,3.0,1.0,0.0
17950140,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8061234951019287,0.3713617324829101,0.3380813002586365,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9181363582611084,0.5531176924705505,0.5268575549125671,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.731319010257721,0.5036314129829407,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8307207822799683,0.408868670463562,0.391271561384201,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6514994502067566,0.1941425800323486,0.8963742852210999,284.9725341796875,284.95001220703125,302.402099609375,294.8609924316406,298.4707946777344,297.0162048339844,284.970703125,1.0,0.6111757755279541,0.3391954898834228,0.3391954898834228,1.0,1.0,-3.1888394355773926,0.783458948135376,2.4053804874420166,-0.0752158686518669,0.9239323735237122,0.9239323735237122,0.0,183.33181762695312,150.0,58022.9609375,0.0,2846.459716796875,1.0,279.3418273925781,283.1218566894531,297.8323059082031,301.5594177246094,293.1499938964844,293.1499938964844,279.04998779296875,34360.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536347150802612,1.0,0.0,0.0,3.669954299926758,3.669978141784668,8.986997386273288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.16015625,0.0,1543.146728515625,1895.4371337890625,0.0,2969.325439453125,0.9084131121635436,1.0,0.0,3.0,1.0,0.0
17950200,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8061234951019287,0.3713617324829101,0.3380813002586365,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9181363582611084,0.5531176924705505,0.5268575549125671,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.731319010257721,0.5036314129829407,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8307207822799683,0.408868670463562,0.391271561384201,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6514994502067566,0.1941425800323486,0.8963742852210999,284.9725341796875,284.95001220703125,302.402099609375,294.8609924316406,298.4707946777344,297.0162048339844,284.970703125,1.0,0.6111757755279541,0.3391954898834228,0.3391954898834228,1.0,1.0,-3.1888394355773926,0.783458948135376,2.4053804874420166,-0.0752158686518669,0.9239323735237122,0.9239323735237122,0.0,183.33181762695312,150.0,58022.9609375,0.0,2846.459716796875,1.0,279.3418273925781,283.1218566894531,297.8323059082031,301.5594177246094,293.1499938964844,293.1499938964844,279.04998779296875,34360.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536347150802612,1.0,0.0,0.0,3.669954299926758,3.669978141784668,8.986997386273288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.16015625,0.0,1543.146728515625,1895.4371337890625,0.0,2969.325439453125,0.9084131121635436,1.0,0.0,3.0,1.0,0.0
17950260,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8131585121154785,0.3683132827281952,0.3352307677268982,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9278706908226012,0.5489920377731323,0.5228678584098816,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.7315898537635803,0.4864217042922973,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8378539681434631,0.405978798866272,0.388397216796875,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6565667986869812,0.1920602172613144,0.8859221339225769,284.8842163085937,284.95001220703125,302.3814392089844,294.8687438964844,298.46356201171875,297.0138854980469,284.8851318359375,1.0,0.599803626537323,0.3399930894374847,0.3399930894374847,1.0,1.0,-3.144438505172729,0.7721282243728638,2.372310161590576,-0.0746211782097816,0.8221108913421631,0.8221108913421631,0.0,173.34304809570312,138.0,57635.31640625,0.0,2702.114013671875,1.0,279.0580139160156,283.0330810546875,297.8705139160156,301.6462707519531,293.1499938964844,293.1499938964844,279.3500061035156,40662.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857848584651947,1.0,0.0,0.0,3.464052677154541,3.4640755653381348,8.00686052571109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.595703125,0.0,1369.07763671875,1895.4371337890625,0.0,3008.8291015625,0.8681455254554749,1.0,0.0,3.0,1.0,0.0
17950320,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8131585121154785,0.3683132827281952,0.3352307677268982,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9278706908226012,0.5489920377731323,0.5228678584098816,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.7315898537635803,0.4864217042922973,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8378539681434631,0.405978798866272,0.388397216796875,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6565667986869812,0.1920602172613144,0.8859221339225769,284.8842163085937,284.95001220703125,302.3814392089844,294.8687438964844,298.46356201171875,297.0138854980469,284.8851318359375,1.0,0.599803626537323,0.3399930894374847,0.3399930894374847,1.0,1.0,-3.144438505172729,0.7721282243728638,2.372310161590576,-0.0746211782097816,0.8221108913421631,0.8221108913421631,0.0,173.34304809570312,138.0,57635.31640625,0.0,2702.114013671875,1.0,279.0580139160156,283.0330810546875,297.8705139160156,301.6462707519531,293.1499938964844,293.1499938964844,279.3500061035156,40662.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857848584651947,1.0,0.0,0.0,3.464052677154541,3.4640755653381348,8.00686052571109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.595703125,0.0,1369.07763671875,1895.4371337890625,0.0,3008.8291015625,0.8681455254554749,1.0,0.0,3.0,1.0,0.0
17950380,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8218541741371155,0.3662705421447754,0.3328606784343719,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9401317238807678,0.5458153486251831,0.5193238854408264,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.7355945706367493,0.4670165479183197,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8469232320785522,0.4037634432315826,0.3858002126216888,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.6632089018821716,0.1903097778558731,0.8759550452232361,284.9649353027344,284.95001220703125,302.3631591796875,294.8774719238281,298.4661865234375,297.0240173339844,284.9638671875,1.0,0.5877541899681091,0.3407906889915466,0.3407906889915466,1.0,1.0,-3.0988998413085938,0.7603856325149536,2.3385143280029297,-0.0741398632526397,0.8806989789009094,0.8806989789009094,0.0,162.61924743652344,126.0,56178.2578125,0.0,2555.8271484375,1.0,279.3407592773437,283.1453857421875,297.8324890136719,301.4456787109375,293.1499938964844,293.1499938964844,279.6499938964844,35174.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450608849525452,1.0,0.0,0.0,3.5288705825805664,3.52889347076416,8.309306736009603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.59765625,0.0,1396.5672607421875,1895.4371337890625,0.0,2889.033447265625,0.8774171471595764,1.0,0.0,3.0,1.0,0.0
17950440,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8218541741371155,0.3662705421447754,0.3328606784343719,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9401317238807678,0.5458153486251831,0.5193238854408264,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.7355945706367493,0.4670165479183197,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8469232320785522,0.4037634432315826,0.3858002126216888,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.6632089018821716,0.1903097778558731,0.8759550452232361,284.9649353027344,284.95001220703125,302.3631591796875,294.8774719238281,298.4661865234375,297.0240173339844,284.9638671875,1.0,0.5877541899681091,0.3407906889915466,0.3407906889915466,1.0,1.0,-3.0988998413085938,0.7603856325149536,2.3385143280029297,-0.0741398632526397,0.8806989789009094,0.8806989789009094,0.0,162.61924743652344,126.0,56178.2578125,0.0,2555.8271484375,1.0,279.3407592773437,283.1453857421875,297.8324890136719,301.4456787109375,293.1499938964844,293.1499938964844,279.6499938964844,35174.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450608849525452,1.0,0.0,0.0,3.5288705825805664,3.52889347076416,8.309306736009603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.59765625,0.0,1396.5672607421875,1895.4371337890625,0.0,2889.033447265625,0.8774171471595764,1.0,0.0,3.0,1.0,0.0
17950500,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8268120884895325,0.3653615415096283,0.3317947685718536,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9470427632331848,0.5443519353866577,0.5176835656166077,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.7384496927261353,0.4566105604171753,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8522326350212097,0.402751088142395,0.3846011757850647,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6671884059906006,0.1895171850919723,0.8713238835334778,285.0495300292969,284.95001220703125,302.3548583984375,294.8822021484375,298.4722900390625,297.0352783203125,285.0495300292969,1.0,0.5815746784210205,0.3411894738674164,0.3411894738674164,1.0,1.0,-3.0761311054229736,0.754485011100769,2.321645975112915,-0.0739242061972618,0.9558258056640624,0.9558258056640624,0.0,157.0902099609375,126.0,55162.33203125,0.0,2483.269775390625,1.0,279.5963134765625,283.2533264160156,297.8159484863281,301.2962341308594,293.1499938964844,293.1499938964844,279.6499938964844,32307.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372793793678284,1.0,0.0,0.0,3.600721597671509,3.6007444858551025,8.651121561342734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.4736328125,0.0,1451.775390625,1895.4371337890625,0.0,2816.307373046875,0.8928090333938599,1.0,0.0,3.0,1.0,0.0
17950560,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8322979211807251,0.3644183874130249,0.3308364748954773,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9544543623924256,0.5428661704063416,0.5161640048027039,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.7415721416473389,0.4457055628299713,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8581663966178894,0.4017243385314941,0.3834922611713409,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6716957688331604,0.1887512356042862,0.867023229598999,285.01153564453125,284.95001220703125,302.3470458984375,294.8871459960937,298.48077392578125,297.0497741699219,285.0074462890625,1.0,0.5753187537193298,0.3417959213256836,0.3417959213256836,1.0,1.0,-3.0535435676574707,0.7491738200187683,2.3043696880340576,-0.0731677561998367,0.958247184753418,0.958247184753418,0.0,151.46192932128906,144.0,55051.12109375,0.0,2411.510498046875,1.0,279.6419372558594,283.2220458984375,297.8467712402344,301.3726501464844,293.1499938964844,293.1499938964844,279.3500061035156,32347.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344009518623352,1.0,0.0,0.0,3.680173397064209,3.68019700050354,9.037115660248674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8671875,0.0,1539.4423828125,1895.4371337890625,0.0,2789.450927734375,0.909125804901123,1.0,0.0,3.0,1.0,0.0
17950620,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8308223485946655,0.3613341152667999,0.3283313512802124,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9526646733283995,0.5386916995048523,0.5125232934951782,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.7443780303001404,0.4448609352111816,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8567954301834106,0.3987418413162231,0.380902349948883,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6698578000068665,0.1867658346891403,0.8586532473564148,284.886962890625,284.95001220703125,302.3328552246094,294.8975830078125,298.4834899902344,297.0582275390625,284.8893127441406,1.0,0.5726563930511475,0.343008816242218,0.343008816242218,1.0,1.0,-3.031933069229126,0.7459049820899963,2.2860281467437744,-0.0709019601345062,0.8434758186340332,0.8434758186340332,0.0,150.315185546875,162.0,55292.76171875,0.0,2365.70166015625,1.0,279.3575744628906,283.094970703125,297.9095764160156,301.5250244140625,293.1499938964844,293.1499938964844,279.6499938964844,39545.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411320447921753,1.0,0.0,0.0,3.533212184906006,3.533235788345337,8.329764682457608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.794921875,0.0,1432.757568359375,1895.4371337890625,0.0,2852.2939453125,0.8823255896568298,1.0,0.0,3.0,1.0,0.0
17950680,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8308223485946655,0.3613341152667999,0.3283313512802124,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9526646733283995,0.5386916995048523,0.5125232934951782,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.7443780303001404,0.4448609352111816,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8567954301834106,0.3987418413162231,0.380902349948883,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6698578000068665,0.1867658346891403,0.8586532473564148,284.886962890625,284.95001220703125,302.3328552246094,294.8975830078125,298.4834899902344,297.0582275390625,284.8893127441406,1.0,0.5726563930511475,0.343008816242218,0.343008816242218,1.0,1.0,-3.031933069229126,0.7459049820899963,2.2860281467437744,-0.0709019601345062,0.8434758186340332,0.8434758186340332,0.0,150.315185546875,162.0,55292.76171875,0.0,2365.70166015625,1.0,279.3575744628906,283.094970703125,297.9095764160156,301.5250244140625,293.1499938964844,293.1499938964844,279.6499938964844,39545.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411320447921753,1.0,0.0,0.0,3.533212184906006,3.533235788345337,8.329764682457608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.794921875,0.0,1432.757568359375,1895.4371337890625,0.0,2852.2939453125,0.8823255896568298,1.0,0.0,3.0,1.0,0.0
17950740,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8222575783729553,0.3592256605625152,0.3264212012290954,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9408374428749084,0.535484790802002,0.5094767808914185,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.7435112595558167,0.4572621583938598,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.847663164138794,0.3964547216892242,0.3787742257118225,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6615660190582275,0.1850348860025406,0.851512610912323,284.9974670410156,284.95001220703125,302.3203430175781,294.9087829589844,298.4781494140625,297.0555114746094,284.9967041015625,1.0,0.5759074091911316,0.3442217111587524,0.3442217111587524,1.0,1.0,-3.02972149848938,0.7486411929130554,2.28108024597168,-0.0676031410694122,0.9344766139984132,0.9344766139984132,0.0,155.71913146972656,180.0,54642.375,0.0,2389.573486328125,1.0,279.6415100097656,283.2215576171875,297.8773193359375,301.3765869140625,293.1499938964844,293.1499938964844,279.3500061035156,33503.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308846354484558,1.0,0.0,0.0,3.648477792739868,3.648501396179199,8.882121278475097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.134765625,0.0,1512.8031005859375,1895.4371337890625,0.0,2756.6826171875,0.9031819105148317,1.0,0.0,3.0,1.0,0.0
17950800,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8222575783729553,0.3592256605625152,0.3264212012290954,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9408374428749084,0.535484790802002,0.5094767808914185,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.7435112595558167,0.4572621583938598,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.847663164138794,0.3964547216892242,0.3787742257118225,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6615660190582275,0.1850348860025406,0.851512610912323,284.9974670410156,284.95001220703125,302.3203430175781,294.9087829589844,298.4781494140625,297.0555114746094,284.9967041015625,1.0,0.5759074091911316,0.3442217111587524,0.3442217111587524,1.0,1.0,-3.02972149848938,0.7486411929130554,2.28108024597168,-0.0676031410694122,0.9344766139984132,0.9344766139984132,0.0,155.71913146972656,180.0,54642.375,0.0,2389.573486328125,1.0,279.6415100097656,283.2215576171875,297.8773193359375,301.3765869140625,293.1499938964844,293.1499938964844,279.3500061035156,33503.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308846354484558,1.0,0.0,0.0,3.648477792739868,3.648501396179199,8.882121278475097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.134765625,0.0,1512.8031005859375,1895.4371337890625,0.0,2756.6826171875,0.9031819105148317,1.0,0.0,3.0,1.0,0.0
17950860,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8086361289024353,0.3560987114906311,0.3242458999156952,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.922084629535675,0.5313302874565125,0.5062276721000671,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.7371315956115723,0.4785699844360351,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8340010046958923,0.3934464454650879,0.3765376508235931,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6495950222015381,0.1828719973564148,0.8442987203598022,284.9046630859375,284.95001220703125,302.30926513671875,294.9206237792969,298.4538879394531,297.02691650390625,284.9068603515625,1.0,0.5830240845680237,0.345037430524826,0.345037430524826,1.0,1.0,-3.037449359893799,0.753389298915863,2.284060001373291,-0.0647607743740081,0.8463603854179382,0.8463603854179382,0.0,165.77357482910156,183.0,55311.51953125,0.0,2455.9033203125,1.0,279.3577880859375,283.1146850585937,297.9387512207031,301.54736328125,293.1499938964844,293.1499938964844,279.6499938964844,39015.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838515043258667,1.0,0.0,0.0,3.516854286193848,3.5168776512146,8.252814041043166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.6669921875,0.0,1411.757568359375,1895.4371337890625,0.0,2827.84423828125,0.8784795999526978,1.0,0.0,3.0,1.0,0.0
17950920,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8086361289024353,0.3560987114906311,0.3242458999156952,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.922084629535675,0.5313302874565125,0.5062276721000671,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.7371315956115723,0.4785699844360351,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8340010046958923,0.3934464454650879,0.3765376508235931,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6495950222015381,0.1828719973564148,0.8442987203598022,284.9046630859375,284.95001220703125,302.30926513671875,294.9206237792969,298.4538879394531,297.02691650390625,284.9068603515625,1.0,0.5830240845680237,0.345037430524826,0.345037430524826,1.0,1.0,-3.037449359893799,0.753389298915863,2.284060001373291,-0.0647607743740081,0.8463603854179382,0.8463603854179382,0.0,165.77357482910156,183.0,55311.51953125,0.0,2455.9033203125,1.0,279.3577880859375,283.1146850585937,297.9387512207031,301.54736328125,293.1499938964844,293.1499938964844,279.6499938964844,39015.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838515043258667,1.0,0.0,0.0,3.516854286193848,3.5168776512146,8.252814041043166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.6669921875,0.0,1411.757568359375,1895.4371337890625,0.0,2827.84423828125,0.8784795999526978,1.0,0.0,3.0,1.0,0.0
17950980,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8023809194564819,0.3548349738121032,0.3230706453323364,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9140812158584596,0.5295166373252869,0.5044833421707153,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.7329574823379517,0.4878649413585663,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8281814455986023,0.3921215534210205,0.3753060400485992,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6444382071495056,0.1818079948425293,0.8400384187698364,285.0221862792969,284.95001220703125,302.30401611328125,294.9269714355469,298.4434509277344,297.014892578125,285.02349853515625,1.0,0.5855271220207214,0.3454616069793701,0.3454616069793701,1.0,1.0,-3.038520574569702,0.754914402961731,2.2836060523986816,-0.0633353292942047,0.9298661947250366,0.9298661947250366,0.0,170.22337341308594,183.0,54652.55078125,0.0,2480.951171875,1.0,279.6021423339844,283.2453308105469,297.8909912109375,301.3544921875,293.1499938964844,293.1499938964844,279.6499938964844,33724.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318583369255066,1.0,0.0,0.0,3.5802042484283447,3.5802271366119385,8.552811436857155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.857421875,0.0,1440.197021484375,1895.4371337890625,0.0,2765.751708984375,0.8896716237068176,1.0,0.0,3.0,1.0,0.0
17951040,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7978020310401917,0.3537427484989166,0.3222402036190033,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9083852767944336,0.5279277563095093,0.5031405687332153,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.728951096534729,0.4948021173477173,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8239109516143799,0.3909696340560913,0.3743627369403839,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.640626847743988,0.1808764934539795,0.8364681005477905,285.0071716308594,284.95001220703125,302.2994079589844,294.9329833984375,298.43707275390625,297.0080871582031,285.0059509277344,1.0,0.587481677532196,0.345853179693222,0.345853179693222,1.0,1.0,-3.038823127746582,0.7561110258102417,2.28271222114563,-0.0621196515858173,0.9412863850593568,0.9412863850593568,0.0,173.58013916015625,186.0,54823.25390625,0.0,2498.910888671875,1.0,279.6414794921875,283.23260498046875,297.9093322753906,301.4189147949219,293.1499938964844,293.1499938964844,279.3500061035156,33090.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299586772918701,1.0,0.0,0.0,3.649971008300781,3.649994611740112,8.88939325704996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.173828125,0.0,1511.3701171875,1895.4371337890625,0.0,2748.06103515625,0.903207004070282,1.0,0.0,3.0,1.0,0.0
17951100,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7932165861129761,0.3521263599395752,0.3211651742458343,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.903024196624756,0.5258041620254517,0.5015335083007812,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.7237973213195801,0.5015031695365906,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8196767568588257,0.3894157111644745,0.3732250332832336,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6369075775146484,0.1797436475753784,0.8324458003044128,284.8743591308594,284.95001220703125,302.2948303222656,294.9393310546875,298.4322204589844,297.0033874511719,284.87091064453125,1.0,0.5891436338424683,0.3462610244750976,0.3462610244750976,1.0,1.0,-3.0374574661254883,0.7568284869194031,2.2806291580200195,-0.0609058961272239,0.8507248759269714,0.8507248759269714,0.0,176.81036376953125,186.0,55711.14453125,0.0,2513.071044921875,1.0,279.3976135253906,283.0845031738281,297.9735107421875,301.6471862792969,293.1499938964844,293.1499938964844,279.3500061035156,37573.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364928960800171,1.0,0.0,0.0,3.6176936626434326,3.617717742919922,8.732867513572273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3564453125,0.0,1509.19384765625,1895.4371337890625,0.0,2808.96630859375,0.8968196511268616,1.0,0.0,3.0,1.0,0.0
17951160,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.787699282169342,0.3503350913524627,0.3197297155857086,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8968942165374756,0.5235083699226379,0.4995535910129547,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9977352023124696,0.7182578444480896,0.5046637058258057,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8145806193351746,0.3876940906047821,0.3717965483665466,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6325989961624146,0.1784808486700058,0.827734649181366,284.8985290527344,284.95001220703125,302.2904663085937,294.94580078125,298.4280700683594,297.0000915527344,284.8995361328125,1.0,0.5902395248413086,0.3464803397655487,0.3464803397655487,1.0,1.0,-3.029803991317749,0.7550608515739441,2.27474308013916,-0.0602811947464942,0.8444756269454956,0.8444756269454956,0.0,180.53005981445312,189.0,55349.125,0.0,2517.881103515625,1.0,279.3580322265625,283.1121826171875,297.9676513671875,301.58709716796875,293.1499938964844,293.1499938964844,279.6499938964844,39091.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383851051330566,1.0,0.0,0.0,3.523070335388184,3.5230937004089355,8.282013936877775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.4296875,0.0,1418.814453125,1895.4371337890625,0.0,2826.631103515625,0.8796521425247192,1.0,0.0,3.0,1.0,0.0
17951220,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7778399586677551,0.3478049039840698,0.3175349235534668,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8856884241104126,0.5198630690574646,0.4962335526943207,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9873396754264832,0.7114717364311218,0.4993194937705993,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.804786741733551,0.3849301636219024,0.3693442046642303,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6245294809341431,0.1761972159147262,0.818666398525238,284.9864196777344,284.95001220703125,302.2822570800781,294.958984375,298.4232482910156,296.99627685546875,284.98486328125,1.0,0.5908417105674744,0.3469189405441284,0.3469189405441284,1.0,1.0,-3.0028939247131348,0.7478331327438354,2.255060911178589,-0.0603630058467388,0.9198444485664368,0.9198444485664368,0.0,187.4439392089844,192.0,54320.80859375,0.0,2503.034423828125,1.0,279.64141845703125,283.2245788574219,297.92919921875,301.4189147949219,293.1499938964844,293.1499938964844,279.3500061035156,33905.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286364078521729,1.0,0.0,0.0,3.624406337738037,3.624429702758789,8.765305210545193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.544921875,0.0,1489.3175048828125,1895.4371337890625,0.0,2735.75537109375,0.8979220986366272,1.0,0.0,3.0,1.0,0.0
17951280,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7778399586677551,0.3478049039840698,0.3175349235534668,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8856884241104126,0.5198630690574646,0.4962335526943207,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9873396754264832,0.7114717364311218,0.4993194937705993,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.804786741733551,0.3849301636219024,0.3693442046642303,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6245294809341431,0.1761972159147262,0.818666398525238,284.9864196777344,284.95001220703125,302.2822570800781,294.958984375,298.4232482910156,296.99627685546875,284.98486328125,1.0,0.5908417105674744,0.3469189405441284,0.3469189405441284,1.0,1.0,-3.0028939247131348,0.7478331327438354,2.255060911178589,-0.0603630058467388,0.9198444485664368,0.9198444485664368,0.0,187.4439392089844,192.0,54320.80859375,0.0,2503.034423828125,1.0,279.64141845703125,283.2245788574219,297.92919921875,301.4189147949219,293.1499938964844,293.1499938964844,279.3500061035156,33905.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286364078521729,1.0,0.0,0.0,3.624406337738037,3.624429702758789,8.765305210545193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.544921875,0.0,1489.3175048828125,1895.4371337890625,0.0,2735.75537109375,0.8979220986366272,1.0,0.0,3.0,1.0,0.0
17951340,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7697607278823853,0.3444250822067261,0.31495201587677,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8765988349914551,0.5153764486312866,0.4924903213977813,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9786145091056824,0.7054001092910767,0.4953089356422424,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7964965105056763,0.3815461695194244,0.3665850162506103,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6175918579101562,0.1736080050468444,0.8086897134780884,284.89324951171875,284.95001220703125,302.2745056152344,294.9724426269531,298.41650390625,296.989990234375,284.89410400390625,1.0,0.5904581546783447,0.3473575115203857,0.3473575115203857,1.0,1.0,-2.975169897079468,0.7403154969215393,2.234854221343994,-0.0603712722659111,0.8227757811546326,0.8227757811546326,0.0,192.7603302001953,195.0,54282.22265625,0.0,2478.672119140625,1.0,279.3587341308594,283.12701416015625,297.9797668457031,301.5379943847656,293.1499938964844,293.1499938964844,279.6499938964844,40074.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341658711433411,1.0,0.0,0.0,3.442112922668457,3.442135810852051,7.905758252491069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.103515625,0.0,1342.6973876953125,1895.4371337890625,0.0,2787.2587890625,0.8628402352333069,1.0,0.0,3.0,1.0,0.0
17951400,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7697607278823853,0.3444250822067261,0.31495201587677,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8765988349914551,0.5153764486312866,0.4924903213977813,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9786145091056824,0.7054001092910767,0.4953089356422424,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7964965105056763,0.3815461695194244,0.3665850162506103,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6175918579101562,0.1736080050468444,0.8086897134780884,284.89324951171875,284.95001220703125,302.2745056152344,294.9724426269531,298.41650390625,296.989990234375,284.89410400390625,1.0,0.5904581546783447,0.3473575115203857,0.3473575115203857,1.0,1.0,-2.975169897079468,0.7403154969215393,2.234854221343994,-0.0603712722659111,0.8227757811546326,0.8227757811546326,0.0,192.7603302001953,195.0,54282.22265625,0.0,2478.672119140625,1.0,279.3587341308594,283.12701416015625,297.9797668457031,301.5379943847656,293.1499938964844,293.1499938964844,279.6499938964844,40074.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341658711433411,1.0,0.0,0.0,3.442112922668457,3.442135810852051,7.905758252491069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.103515625,0.0,1342.6973876953125,1895.4371337890625,0.0,2787.2587890625,0.8628402352333069,1.0,0.0,3.0,1.0,0.0
17951460,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7637473344802856,0.3419525027275085,0.3127171993255615,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.86972975730896,0.5117581486701965,0.4890750050544739,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9718045592308044,0.7012541890144348,0.4923046827316284,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7901226878166199,0.3787802755832672,0.3640117943286896,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6116994023323059,0.1713480502367019,0.7989678978919983,284.98193359375,284.95001220703125,302.2669677734375,294.9860534667969,298.4129333496094,296.9876403808594,284.98077392578125,1.0,0.5896128416061401,0.3483854532241821,0.3483854532241821,1.0,1.0,-2.9499857425689697,0.7351518869400024,2.214833974838257,-0.0588290020823478,0.8953143358230591,0.8953143358230591,0.0,196.5917510986328,198.0,53281.75390625,0.0,2451.766357421875,1.0,279.6407165527344,283.2398986816406,297.9466552734375,301.3698425292969,293.1499938964844,293.1499938964844,279.95001220703125,34185.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223610520362854,1.0,0.0,0.0,3.5385067462921143,3.538529396057129,8.354747933481121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.90869140625,0.0,1399.4671630859375,1895.4371337890625,0.0,2677.456787109375,0.8788876533508301,1.0,0.0,3.0,1.0,0.0
17951520,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7637473344802856,0.3419525027275085,0.3127171993255615,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.86972975730896,0.5117581486701965,0.4890750050544739,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9718045592308044,0.7012541890144348,0.4923046827316284,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7901226878166199,0.3787802755832672,0.3640117943286896,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6116994023323059,0.1713480502367019,0.7989678978919983,284.98193359375,284.95001220703125,302.2669677734375,294.9860534667969,298.4129333496094,296.9876403808594,284.98077392578125,1.0,0.5896128416061401,0.3483854532241821,0.3483854532241821,1.0,1.0,-2.9499857425689697,0.7351518869400024,2.214833974838257,-0.0588290020823478,0.8953143358230591,0.8953143358230591,0.0,196.5917510986328,198.0,53281.75390625,0.0,2451.766357421875,1.0,279.6407165527344,283.2398986816406,297.9466552734375,301.3698425292969,293.1499938964844,293.1499938964844,279.95001220703125,34185.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223610520362854,1.0,0.0,0.0,3.5385067462921143,3.538529396057129,8.354747933481121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.90869140625,0.0,1399.4671630859375,1895.4371337890625,0.0,2677.456787109375,0.8788876533508301,1.0,0.0,3.0,1.0,0.0
17951580,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7589359879493713,0.3397030532360077,0.3108251988887787,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8641397356987,0.5083935260772705,0.4860382676124573,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9660232663154602,0.6974983215332031,0.4897925853729248,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7848960161209106,0.3762241899967193,0.3617315292358398,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6065056324005127,0.1692932248115539,0.7903158068656921,285.0423889160156,284.95001220703125,302.2594299316406,294.9997253417969,298.41094970703125,296.9876403808594,285.0382385253906,1.0,0.5887569785118103,0.3494133949279785,0.3494133949279785,1.0,1.0,-2.927903175354004,0.7309744954109192,2.196928739547729,-0.0570671521127224,0.9974617958068848,0.9974617958068848,0.0,199.70822143554688,201.0,52566.1953125,0.0,2427.213623046875,1.0,279.9423828125,283.3228454589844,297.9677429199219,301.3309020996094,293.1499938964844,293.1499938964844,279.6499938964844,31350.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132694959640503,1.0,0.0,0.0,3.72229528427124,3.7223191261291504,9.245170531357872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9052734375,0.0,1579.6195068359375,1895.4371337890625,0.0,2593.334228515625,0.9179818630218506,1.0,0.0,3.0,1.0,0.0
17951640,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7589359879493713,0.3397030532360077,0.3108251988887787,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8641397356987,0.5083935260772705,0.4860382676124573,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9660232663154602,0.6974983215332031,0.4897925853729248,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7848960161209106,0.3762241899967193,0.3617315292358398,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6065056324005127,0.1692932248115539,0.7903158068656921,285.0423889160156,284.95001220703125,302.2594299316406,294.9997253417969,298.41094970703125,296.9876403808594,285.0382385253906,1.0,0.5887569785118103,0.3494133949279785,0.3494133949279785,1.0,1.0,-2.927903175354004,0.7309744954109192,2.196928739547729,-0.0570671521127224,0.9974617958068848,0.9974617958068848,0.0,199.70822143554688,201.0,52566.1953125,0.0,2427.213623046875,1.0,279.9423828125,283.3228454589844,297.9677429199219,301.3309020996094,293.1499938964844,293.1499938964844,279.6499938964844,31350.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132694959640503,1.0,0.0,0.0,3.72229528427124,3.7223191261291504,9.245170531357872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9052734375,0.0,1579.6195068359375,1895.4371337890625,0.0,2593.334228515625,0.9179818630218506,1.0,0.0,3.0,1.0,0.0
