time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7562917470932007,0.3380158543586731,0.3096884489059448,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8611314296722412,0.5061609745025635,0.484331339597702,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9627370238304138,0.6947630643844604,0.4883067905902862,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7820707559585571,0.3745295107364654,0.3604544401168823,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6037131547927856,0.1680777966976165,0.7858154773712158,284.8741455078125,284.95001220703125,302.2555847167969,295.0065612792969,298.4084777832031,296.98590087890625,284.8661193847656,1.0,0.5882734656333923,0.3499273359775543,0.3499273359775543,1.0,1.0,-2.915764093399048,0.7285175323486328,2.187246561050415,-0.056190550327301,0.8896872401237488,0.8896872401237488,0.0,201.41554260253903,201.0,53447.4609375,0.0,2413.791259765625,1.0,279.6956481933594,283.1395874023437,298.0425720214844,301.5743103027344,293.1499938964844,293.1499938964844,279.6499938964844,35652.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820570707321167,1.0,0.0,0.0,3.72292423248291,3.7229487895965576,9.24829521409265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.97265625,0.0,1613.1744384765625,1895.4371337890625,0.0,2660.857421875,0.9191574454307556,1.0,0.0,3.0,1.0,0.0
17951760,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7529639005661011,0.336058109998703,0.3080933094024658,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8574672341346741,0.5036405920982361,0.4821409881114959,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9585438370704652,0.6916701793670654,0.4862966239452362,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7786046266555786,0.3725913763046264,0.3588007688522339,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6003090143203735,0.1666979640722274,0.7803808450698853,284.868896484375,284.95001220703125,302.2516174316406,295.01336669921875,298.4048767089844,296.982421875,284.8712463378906,1.0,0.5876003503799438,0.3504394888877868,0.3504394888877868,1.0,1.0,-2.900284767150879,0.7249831557273865,2.175301551818848,-0.0555403530597686,0.8570862412452698,0.8570862412452698,0.0,203.47772216796875,204.0,52923.984375,0.0,2396.225341796875,1.0,279.65692138671875,283.1497802734375,298.0385131835937,301.5122375488281,293.1499938964844,293.1499938964844,279.95001220703125,39319.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229057192802429,1.0,0.0,0.0,3.617721319198608,3.6177453994750977,8.733000527172408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.0556640625,0.0,1522.1669921875,1895.4371337890625,0.0,2682.509521484375,0.900181770324707,1.0,0.0,3.0,1.0,0.0
17951820,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7478208541870117,0.3333883285522461,0.3055655658245086,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8516417145729065,0.4997889697551727,0.4783925116062164,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.951787769794464,0.6873673796653748,0.483115017414093,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7730258107185364,0.3695921003818512,0.3559174835681915,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5943734645843506,0.1643385738134384,0.7700384855270386,284.98193359375,284.95001220703125,302.24334716796875,295.02691650390625,298.4011535644531,296.98004150390625,284.9804382324219,1.0,0.5862327218055725,0.3514637947082519,0.3514637947082519,1.0,1.0,-2.8730170726776123,0.7190566062927246,2.153960466384888,-0.0542386248707771,0.9399490356445312,0.9399490356445312,0.0,206.67315673828125,207.0,51810.65234375,0.0,2363.466552734375,1.0,279.9420471191406,283.2846374511719,297.99298095703125,301.3280944824219,293.1499938964844,293.1499938964844,279.6499938964844,34047.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120241165161133,1.0,0.0,0.0,3.705662488937378,3.705686569213867,9.162732226286608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.181640625,0.0,1581.1539306640625,1895.4371337890625,0.0,2581.845703125,0.916305422782898,1.0,0.0,3.0,1.0,0.0
17951880,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7478208541870117,0.3333883285522461,0.3055655658245086,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8516417145729065,0.4997889697551727,0.4783925116062164,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.951787769794464,0.6873673796653748,0.483115017414093,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7730258107185364,0.3695921003818512,0.3559174835681915,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5943734645843506,0.1643385738134384,0.7700384855270386,284.98193359375,284.95001220703125,302.24334716796875,295.02691650390625,298.4011535644531,296.98004150390625,284.9804382324219,1.0,0.5862327218055725,0.3514637947082519,0.3514637947082519,1.0,1.0,-2.8730170726776123,0.7190566062927246,2.153960466384888,-0.0542386248707771,0.9399490356445312,0.9399490356445312,0.0,206.67315673828125,207.0,51810.65234375,0.0,2363.466552734375,1.0,279.9420471191406,283.2846374511719,297.99298095703125,301.3280944824219,293.1499938964844,293.1499938964844,279.6499938964844,34047.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120241165161133,1.0,0.0,0.0,3.705662488937378,3.705686569213867,9.162732226286608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.181640625,0.0,1581.1539306640625,1895.4371337890625,0.0,2581.845703125,0.916305422782898,1.0,0.0,3.0,1.0,0.0
17951940,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7426245808601379,0.3299567401409149,0.3028718829154968,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8458011746406555,0.495191365480423,0.4744743108749389,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9446181654930116,0.6818398237228394,0.4796706438064575,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.767413318157196,0.3660303056240082,0.352914422750473,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.5882784724235535,0.1617311090230941,0.7596113681793213,284.87896728515625,284.95001220703125,302.2343139648437,295.04022216796875,298.3954467773437,296.9755859375,284.8815612792969,1.0,0.5848169326782227,0.352488100528717,0.352488100528717,1.0,1.0,-2.844799757003784,0.7127664089202881,2.132033348083496,-0.0529066957533359,0.8293850421905518,0.8293850421905518,0.0,209.98329162597656,195.0,51767.9453125,0.0,2330.032958984375,1.0,279.6575622558594,283.1812744140625,298.0477905273437,301.4501342773437,293.1499938964844,293.1499938964844,279.95001220703125,40860.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177019953727722,1.0,0.0,0.0,3.50799560546875,3.508018970489502,8.211289355131157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.212890625,0.0,1415.79541015625,1895.4371337890625,0.0,2634.29296875,0.8779690861701965,1.0,0.0,3.0,1.0,0.0
17952000,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7426245808601379,0.3299567401409149,0.3028718829154968,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8458011746406555,0.495191365480423,0.4744743108749389,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9446181654930116,0.6818398237228394,0.4796706438064575,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.767413318157196,0.3660303056240082,0.352914422750473,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.5882784724235535,0.1617311090230941,0.7596113681793213,284.87896728515625,284.95001220703125,302.2343139648437,295.04022216796875,298.3954467773437,296.9755859375,284.8815612792969,1.0,0.5848169326782227,0.352488100528717,0.352488100528717,1.0,1.0,-2.844799757003784,0.7127664089202881,2.132033348083496,-0.0529066957533359,0.8293850421905518,0.8293850421905518,0.0,209.98329162597656,195.0,51767.9453125,0.0,2330.032958984375,1.0,279.6575622558594,283.1812744140625,298.0477905273437,301.4501342773437,293.1499938964844,293.1499938964844,279.95001220703125,40860.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177019953727722,1.0,0.0,0.0,3.50799560546875,3.508018970489502,8.211289355131157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.212890625,0.0,1415.79541015625,1895.4371337890625,0.0,2634.29296875,0.8779690861701965,1.0,0.0,3.0,1.0,0.0
17952060,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7425710558891296,0.3274997174739837,0.3003361225128174,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8458442687988281,0.4915244877338409,0.4706851840019226,296.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9451830983161926,0.6777545213699341,0.4765201807022095,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7673241496086121,0.3631599545478821,0.3499185442924499,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.5867453813552856,0.1594572961330413,0.748390793800354,284.9827880859375,284.95001220703125,302.2242736816406,295.0531921386719,298.3924560546875,296.97491455078125,284.9813842773437,1.0,0.5789762139320374,0.3536744117736816,0.3536744117736816,1.0,1.0,-2.81632661819458,0.7067609429359436,2.109565734863281,-0.0513340234756469,0.9091455340385436,0.9091455340385436,0.0,206.3965301513672,183.0,50698.36328125,0.0,2263.504638671875,1.0,279.94122314453125,283.3065490722656,298.01007080078125,301.2746276855469,293.1499938964844,293.1499938964844,279.6499938964844,34274.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049439191818237,1.0,0.0,0.0,3.6011617183685303,3.6011850833892822,8.653236136524356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.1162109375,0.0,1466.769775390625,1895.4371337890625,0.0,2516.7119140625,0.8930016756057739,1.0,0.0,3.0,1.0,0.0
17952120,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7425710558891296,0.3274997174739837,0.3003361225128174,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8458442687988281,0.4915244877338409,0.4706851840019226,296.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9451830983161926,0.6777545213699341,0.4765201807022095,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7673241496086121,0.3631599545478821,0.3499185442924499,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.5867453813552856,0.1594572961330413,0.748390793800354,284.9827880859375,284.95001220703125,302.2242736816406,295.0531921386719,298.3924560546875,296.97491455078125,284.9813842773437,1.0,0.5789762139320374,0.3536744117736816,0.3536744117736816,1.0,1.0,-2.81632661819458,0.7067609429359436,2.109565734863281,-0.0513340234756469,0.9091455340385436,0.9091455340385436,0.0,206.3965301513672,183.0,50698.36328125,0.0,2263.504638671875,1.0,279.94122314453125,283.3065490722656,298.01007080078125,301.2746276855469,293.1499938964844,293.1499938964844,279.6499938964844,34274.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049439191818237,1.0,0.0,0.0,3.6011617183685303,3.6011850833892822,8.653236136524356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.1162109375,0.0,1466.769775390625,1895.4371337890625,0.0,2516.7119140625,0.8930016756057739,1.0,0.0,3.0,1.0,0.0
17952180,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7438508868217468,0.3255630731582641,0.2987235486507416,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8474191427230835,0.4888719022274017,0.4683187007904053,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9475164413452148,0.6745201349258423,0.4744875133037567,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7687404751777649,0.3611117601394653,0.3480503559112549,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.5871317982673645,0.1579842716455459,0.7415575385093689,284.852294921875,284.95001220703125,302.2177124023437,295.0607604980469,298.3896179199219,296.9735717773437,284.8554382324219,1.0,0.5743880271911621,0.3543862104415893,0.3543862104415893,1.0,1.0,-2.7986528873443604,0.7029415369033813,2.095711231231689,-0.0503662899136543,0.806007444858551,0.806007444858551,0.0,202.3744964599609,183.0,50928.73828125,0.0,2214.20703125,1.0,279.6850280761719,283.1754455566406,298.0794677734375,301.4622802734375,293.1499938964844,293.1499938964844,279.6499938964844,41316.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104134798049927,1.0,0.0,0.0,3.4812350273132324,3.4812583923339844,8.086488492153876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.3466796875,0.0,1391.330810546875,1895.4371337890625,0.0,2567.00146484375,0.8695292472839355,1.0,0.0,3.0,1.0,0.0
17952240,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7447475790977478,0.3242620229721069,0.2974068224430084,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8485928177833557,0.4870823323726654,0.4664856791496277,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9492021203041076,0.6723687648773193,0.4728528559207916,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7697931528091431,0.3597197830677032,0.3466051518917084,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.5874533653259277,0.1569737941026687,0.7365077137947083,284.892822265625,284.95001220703125,302.2130432128906,295.06573486328125,298.3875427246094,296.9723205566406,284.8939208984375,1.0,0.5709249377250671,0.3548607528209686,0.3548607528209686,1.0,1.0,-2.7850992679595947,0.6998132467269897,2.0852861404418945,-0.0498769432306289,0.812727689743042,0.812727689743042,0.0,199.3682861328125,171.0,50564.24609375,0.0,2177.1474609375,1.0,279.6590270996094,283.2159729003906,298.068603515625,301.395263671875,293.1499938964844,293.1499938964844,279.95001220703125,40561.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098194599151611,1.0,0.0,0.0,3.396796464920044,3.3968188762664795,7.698964736846392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.24072265625,0.0,1301.0540771484375,1895.4371337890625,0.0,2561.53076171875,0.8534582853317261,1.0,0.0,3.0,1.0,0.0
17952300,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7466118931770325,0.3230267763137817,0.2959557473659515,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8508557677268982,0.485221266746521,0.4643830955028534,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.952337682247162,0.6702600717544556,0.4710544347763061,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7718521356582642,0.35826176404953,0.3449269235134125,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5884661078453064,0.1558502465486526,0.7303768396377563,285.0018920898437,284.95001220703125,302.2068786621094,295.0718078613281,298.3860168457031,296.97222900390625,285.00396728515625,1.0,0.5663365721702576,0.3554539084434509,0.3554539084434509,1.0,1.0,-2.769280433654785,0.6962518692016602,2.073028564453125,-0.0492611080408096,0.8837049603462219,0.8837049603462219,0.0,194.95489501953125,171.0,49651.3046875,0.0,2130.024169921875,1.0,279.8952941894531,283.3431396484375,298.0165405273437,301.1810607910156,293.1499938964844,293.1499938964844,279.95001220703125,34965.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011600375175476,1.0,0.0,0.0,3.435742855072021,3.435764789581299,7.876524250605144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.3828125,0.0,1300.3221435546875,1895.4371337890625,0.0,2482.0361328125,0.8589308857917786,1.0,0.0,3.0,1.0,0.0
17952360,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.749329149723053,0.3219029307365417,0.2947776913642883,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8540205955505371,0.4834742844104767,0.462559700012207,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9565422534942628,0.6682631969451904,0.4695610702037811,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7747600674629211,0.356901615858078,0.3434584438800812,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.5902136564254761,0.1548089832067489,0.7247531414031982,284.982177734375,284.95001220703125,302.2003173828125,295.0777587890625,298.3849792480469,296.9731140136719,284.9800109863281,1.0,0.5615884065628052,0.3561029136180877,0.3561029136180877,1.0,1.0,-2.755356311798096,0.6934206485748291,2.0619356632232666,-0.0483872294425964,0.8854069709777832,0.8854069709777832,0.0,189.94363403320312,159.0,49544.56640625,0.0,2083.645263671875,1.0,279.9407958984375,283.32763671875,298.03253173828125,301.2255554199219,293.1499938964844,293.1499938964844,280.25,34080.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968465089797974,1.0,0.0,0.0,3.497598886489868,3.497621297836304,8.162690505741921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.484375,0.0,1356.3726806640625,1895.4371337890625,0.0,2442.62890625,0.8694704174995422,1.0,0.0,3.0,1.0,0.0
17952420,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7559119462966919,0.3197710812091827,0.2924830615520477,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8616673350334167,0.4801136255264282,0.4589928090572357,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9660419225692748,0.6643665432929993,0.4665813148021698,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7817901968955994,0.3542977571487427,0.3405960202217102,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.5947288274765015,0.1528486013412475,0.7139619588851929,285.0407409667969,284.95001220703125,302.1859130859375,295.0891418457031,298.3832702636719,296.9758605957031,285.03668212890625,1.0,0.5516775250434875,0.3574009239673614,0.3574009239673614,1.0,1.0,-2.7283263206481934,0.6879927515983582,2.040333747863769,-0.0466052219271659,0.9857850074768066,0.9857850074768066,0.0,179.23574829101562,147.0,48764.56640625,0.0,1990.2611083984373,1.0,280.2410583496094,283.40924072265625,298.05352783203125,301.18328857421875,293.1499938964844,293.1499938964844,279.95001220703125,31241.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868633270263672,1.0,0.0,0.0,3.68417239189148,3.684195756912232,9.056766430148856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.654296875,0.0,1535.5838623046875,1895.4371337890625,0.0,2351.9755859375,0.9094277024269104,1.0,0.0,3.0,1.0,0.0
17952480,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7559119462966919,0.3197710812091827,0.2924830615520477,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8616673350334167,0.4801136255264282,0.4589928090572357,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9660419225692748,0.6643665432929993,0.4665813148021698,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7817901968955994,0.3542977571487427,0.3405960202217102,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.5947288274765015,0.1528486013412475,0.7139619588851929,285.0407409667969,284.95001220703125,302.1859130859375,295.0891418457031,298.3832702636719,296.9758605957031,285.03668212890625,1.0,0.5516775250434875,0.3574009239673614,0.3574009239673614,1.0,1.0,-2.7283263206481934,0.6879927515983582,2.040333747863769,-0.0466052219271659,0.9857850074768066,0.9857850074768066,0.0,179.23574829101562,147.0,48764.56640625,0.0,1990.2611083984373,1.0,280.2410583496094,283.40924072265625,298.05352783203125,301.18328857421875,293.1499938964844,293.1499938964844,279.95001220703125,31241.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868633270263672,1.0,0.0,0.0,3.68417239189148,3.684195756912232,9.056766430148856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.654296875,0.0,1535.5838623046875,1895.4371337890625,0.0,2351.9755859375,0.9094277024269104,1.0,0.0,3.0,1.0,0.0
17952540,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7622194886207581,0.316329151391983,0.2893783152103424,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8692635297775269,0.4754464626312256,0.4545907378196716,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9746657609939576,0.6584680080413818,0.4626002013683319,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7886968851089478,0.350689947605133,0.3371071219444275,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.5990108251571655,0.1504098325967788,0.7019873857498169,284.8656005859375,284.95001220703125,302.1695556640625,295.09979248046875,298.3772277832031,296.9736633300781,284.8683776855469,1.0,0.5410980582237244,0.3586989343166351,0.3586989343166351,1.0,1.0,-2.695953130722046,0.6807518601417542,2.0152010917663574,-0.045130718499422,0.8426539897918701,0.8426539897918701,0.0,168.76547241210938,135.0,48972.42578125,0.0,1891.441162109375,1.0,279.9570617675781,283.2390441894531,298.1252136230469,301.3564758300781,293.1499938964844,293.1499938964844,280.25,39861.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967784404754639,1.0,0.0,0.0,3.562106370925904,3.562130212783813,8.466561780551274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.388671875,0.0,1465.762451171875,1895.4371337890625,0.0,2442.008544921875,0.8882610201835632,1.0,0.0,3.0,1.0,0.0
17952600,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7622194886207581,0.316329151391983,0.2893783152103424,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8692635297775269,0.4754464626312256,0.4545907378196716,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9746657609939576,0.6584680080413818,0.4626002013683319,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7886968851089478,0.350689947605133,0.3371071219444275,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.5990108251571655,0.1504098325967788,0.7019873857498169,284.8656005859375,284.95001220703125,302.1695556640625,295.09979248046875,298.3772277832031,296.9736633300781,284.8683776855469,1.0,0.5410980582237244,0.3586989343166351,0.3586989343166351,1.0,1.0,-2.695953130722046,0.6807518601417542,2.0152010917663574,-0.045130718499422,0.8426539897918701,0.8426539897918701,0.0,168.76547241210938,135.0,48972.42578125,0.0,1891.441162109375,1.0,279.9570617675781,283.2390441894531,298.1252136230469,301.3564758300781,293.1499938964844,293.1499938964844,280.25,39861.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967784404754639,1.0,0.0,0.0,3.562106370925904,3.562130212783813,8.466561780551274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.388671875,0.0,1465.762451171875,1895.4371337890625,0.0,2442.008544921875,0.8882610201835632,1.0,0.0,3.0,1.0,0.0
17952660,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7703540921211243,0.3138409852981567,0.2864815890789032,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8788574934005737,0.471664160490036,0.4503468573093414,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.984580397605896,0.6540570855140686,0.4589348137378692,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7973129153251648,0.3477064073085785,0.333678126335144,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6043713092803955,0.1482045650482177,0.6896715760231018,284.97930908203125,284.95001220703125,302.1510009765625,295.109619140625,298.372802734375,296.973876953125,284.9775390625,1.0,0.5300137400627136,0.3600635826587677,0.3600635826587677,1.0,1.0,-2.6640448570251465,0.6737592220306396,1.9902855157852173,-0.0437104366719722,0.9241328835487366,0.9241328835487366,0.0,157.59213256835938,123.0,47834.78515625,0.0,1792.2642822265625,1.0,280.2416381835937,283.37353515625,298.07147216796875,301.1640930175781,293.1499938964844,293.1499938964844,279.95001220703125,34071.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848809361457825,1.0,0.0,0.0,3.6514675617218018,3.651491403579712,8.896685130821425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0478515625,0.0,1520.3643798828125,1895.4371337890625,0.0,2334.072265625,0.9040915369987488,1.0,0.0,3.0,1.0,0.0
17952720,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7703540921211243,0.3138409852981567,0.2864815890789032,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8788574934005737,0.471664160490036,0.4503468573093414,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.984580397605896,0.6540570855140686,0.4589348137378692,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7973129153251648,0.3477064073085785,0.333678126335144,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6043713092803955,0.1482045650482177,0.6896715760231018,284.97930908203125,284.95001220703125,302.1510009765625,295.109619140625,298.372802734375,296.973876953125,284.9775390625,1.0,0.5300137400627136,0.3600635826587677,0.3600635826587677,1.0,1.0,-2.6640448570251465,0.6737592220306396,1.9902855157852173,-0.0437104366719722,0.9241328835487366,0.9241328835487366,0.0,157.59213256835938,123.0,47834.78515625,0.0,1792.2642822265625,1.0,280.2416381835937,283.37353515625,298.07147216796875,301.1640930175781,293.1499938964844,293.1499938964844,279.95001220703125,34071.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848809361457825,1.0,0.0,0.0,3.6514675617218018,3.651491403579712,8.896685130821425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0478515625,0.0,1520.3643798828125,1895.4371337890625,0.0,2334.072265625,0.9040915369987488,1.0,0.0,3.0,1.0,0.0
17952780,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.779572606086731,0.3106615841388702,0.2834545969963074,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8897218108177185,0.4672006070613861,0.445965051651001,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9944365620613098,0.6484925150871277,0.4550260901451111,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8069541454315186,0.3442133367061615,0.330153614282608,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6104250550270081,0.1458017081022262,0.6773866415023804,284.8778076171875,284.95001220703125,302.1300048828125,295.11846923828125,298.3660583496094,296.9721984863281,284.8809814453125,1.0,0.5186282992362976,0.3614282011985779,0.3614282011985779,1.0,1.0,-2.631458044052124,0.6664644479751587,1.964993476867676,-0.042294006794691,0.8128905892372131,0.8128905892372131,0.0,146.40843200683594,111.0,47650.3046875,0.0,1694.2135009765625,1.0,279.95806884765625,283.2777404785156,298.12469482421875,301.2748718261719,293.1499938964844,293.1499938964844,280.25,41448.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904747724533081,1.0,0.0,0.0,3.426948308944702,3.426971197128296,7.836251825210638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.37109375,0.0,1337.1585693359375,1895.4371337890625,0.0,2384.677001953125,0.8607982397079468,1.0,0.0,3.0,1.0,0.0
17952840,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.779572606086731,0.3106615841388702,0.2834545969963074,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8897218108177185,0.4672006070613861,0.445965051651001,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9944365620613098,0.6484925150871277,0.4550260901451111,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8069541454315186,0.3442133367061615,0.330153614282608,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6104250550270081,0.1458017081022262,0.6773866415023804,284.8778076171875,284.95001220703125,302.1300048828125,295.11846923828125,298.3660583496094,296.9721984863281,284.8809814453125,1.0,0.5186282992362976,0.3614282011985779,0.3614282011985779,1.0,1.0,-2.631458044052124,0.6664644479751587,1.964993476867676,-0.042294006794691,0.8128905892372131,0.8128905892372131,0.0,146.40843200683594,111.0,47650.3046875,0.0,1694.2135009765625,1.0,279.95806884765625,283.2777404785156,298.12469482421875,301.2748718261719,293.1499938964844,293.1499938964844,280.25,41448.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904747724533081,1.0,0.0,0.0,3.426948308944702,3.426971197128296,7.836251825210638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.37109375,0.0,1337.1585693359375,1895.4371337890625,0.0,2384.677001953125,0.8607982397079468,1.0,0.0,3.0,1.0,0.0
17952900,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7847900986671448,0.3094643354415893,0.2819772064685821,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8958188891410828,0.4653438925743103,0.443801075220108,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6463342308998108,0.452746033668518,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.812150776386261,0.3427360951900482,0.3283978700637817,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.613727867603302,0.1447097659111023,0.6711663603782654,284.99658203125,284.95001220703125,302.1184997558594,295.1224975585937,298.36334228515625,296.9724426269531,284.9997253417969,1.0,0.5127869248390198,0.3621105253696441,0.3621105253696441,1.0,1.0,-2.6147639751434326,0.662657618522644,1.9521063566207888,-0.0416643656790256,0.887174665927887,0.887174665927887,0.0,140.76564025878906,111.0,46730.1640625,0.0,1645.2254638671875,1.0,280.1959533691406,283.412841796875,298.0650634765625,301.053466796875,293.1499938964844,293.1499938964844,280.25,35293.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813001275062561,1.0,0.0,0.0,3.4642152786254883,3.4642374515533447,8.00761199570843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.45849609375,0.0,1331.1142578125,1895.4371337890625,0.0,2301.821044921875,0.8656041026115417,1.0,0.0,3.0,1.0,0.0
17952960,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7896293997764587,0.3083718717098236,0.2808395326137543,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9013438820838928,0.4635973274707794,0.4419896006584167,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.6448395848274231,0.4443646967411041,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8167070746421814,0.3413478136062622,0.3269165456295013,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6165676712989807,0.1436875015497207,0.6656930446624756,284.97711181640625,284.95001220703125,302.1063232421875,295.1262512207031,298.3608093261719,296.9735107421875,284.9739685058594,1.0,0.5066344738006592,0.3628725409507751,0.3628725409507751,1.0,1.0,-2.592873334884644,0.6572942733764648,1.9355790615081787,-0.0411346554756164,0.8878190517425537,0.8878190517425537,0.0,135.75596618652344,99.0,46506.546875,0.0,1592.3741455078125,1.0,280.2409973144531,283.396728515625,298.07733154296875,301.08953857421875,293.1499938964844,293.1499938964844,280.54998779296875,34286.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765191197395325,1.0,0.0,0.0,3.524374008178711,3.5243966579437256,8.288143931167724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.60107421875,0.0,1385.466796875,1895.4371337890625,0.0,2258.9443359375,0.8755759596824646,1.0,0.0,3.0,1.0,0.0
17953020,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8003600835800171,0.3062426745891571,0.2785959541797638,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9142202138900756,0.4601863920688629,0.4384243488311767,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.6447096467018127,0.4238119125366211,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8265824913978577,0.3386431336402893,0.3240086734294891,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6228892803192139,0.1417997181415558,0.655346155166626,285.0342712402344,284.95001220703125,302.0797424316406,295.13287353515625,298.3566589355469,296.9768981933594,285.0286865234375,1.0,0.4936376512050628,0.3643966019153595,0.3643966019153595,1.0,1.0,-2.545210361480713,0.6452379822731018,1.8999725580215447,-0.0405950844287872,0.9825323224067688,0.9825323224067688,0.0,125.58490753173828,87.0,45378.08203125,0.0,1483.4139404296875,1.0,280.5421447753906,283.4813537597656,298.0876770019531,301.0180053710937,293.1499938964844,293.1499938964844,280.25,31503.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645919919013977,1.0,0.0,0.0,3.697130918502808,3.697154521942138,9.12059022084577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.064453125,0.0,1552.157470703125,1895.4371337890625,0.0,2152.968505859375,0.9123690724372864,1.0,0.0,3.0,1.0,0.0
17953080,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8003600835800171,0.3062426745891571,0.2785959541797638,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9142202138900756,0.4601863920688629,0.4384243488311767,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.6447096467018127,0.4238119125366211,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8265824913978577,0.3386431336402893,0.3240086734294891,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6228892803192139,0.1417997181415558,0.655346155166626,285.0342712402344,284.95001220703125,302.0797424316406,295.13287353515625,298.3566589355469,296.9768981933594,285.0286865234375,1.0,0.4936376512050628,0.3643966019153595,0.3643966019153595,1.0,1.0,-2.545210361480713,0.6452379822731018,1.8999725580215447,-0.0405950844287872,0.9825323224067688,0.9825323224067688,0.0,125.58490753173828,87.0,45378.08203125,0.0,1483.4139404296875,1.0,280.5421447753906,283.4813537597656,298.0876770019531,301.0180053710937,293.1499938964844,293.1499938964844,280.25,31503.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645919919013977,1.0,0.0,0.0,3.697130918502808,3.697154521942138,9.12059022084577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.064453125,0.0,1552.157470703125,1895.4371337890625,0.0,2152.968505859375,0.9123690724372864,1.0,0.0,3.0,1.0,0.0
17953140,296.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.81145840883255,0.0,0.2755370438098907,296.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.9291058778762816,0.0,0.434025228023529,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.0,0.4023957848548889,296.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.8371732831001282,0.0,0.3204725682735443,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.6297391653060913,0.0,0.644311785697937,284.85015869140625,294.1499938964844,302.04998779296875,295.13818359375,298.3489685058594,296.9766540527344,284.8536682128906,0.0,0.0,0.3659206628799438,0.3659206628799438,1.0,1.0,-2.4930260181427,0.6315647959709167,1.861461162567139,-0.0404613651335239,0.0,0.0,0.0,115.38615417480467,60.0,45155.5390625,0.0,1372.23193359375,0.0,280.2572937011719,283.3155212402344,298.1553039550781,301.1593017578125,293.1499938964844,293.1499938964844,278.1499938964844,41313.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5227837562561035,3.5228073596954346,8.280665610982396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1434.5579833984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.81145840883255,0.0,0.2755370438098907,296.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.9291058778762816,0.0,0.434025228023529,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.0,0.4023957848548889,296.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.8371732831001282,0.0,0.3204725682735443,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.6297391653060913,0.0,0.644311785697937,284.85015869140625,294.1499938964844,302.04998779296875,295.13818359375,298.3489685058594,296.9766540527344,284.8536682128906,0.0,0.0,0.3659206628799438,0.3659206628799438,1.0,1.0,-2.4930260181427,0.6315647959709167,1.861461162567139,-0.0404613651335239,0.0,0.0,0.0,115.38615417480467,60.0,45155.5390625,0.0,1372.23193359375,0.0,280.2572937011719,283.3155212402344,298.1553039550781,301.1593017578125,293.1499938964844,293.1499938964844,278.1499938964844,41313.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5227837562561035,3.5228073596954346,8.280665610982396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1434.5579833984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,0.0035554964561015,297.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.4995737671852112,0.0,0.0037441176827996,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.4995737671852112,0.0,0.0027653933502733,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.1101454347372055,0.0,0.0037441111635416,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0177603140473365,286.2709655761719,294.1499938964844,302.0305480957031,295.1405944824219,299.1275939941406,298.1432800292969,283.7266540527344,0.0,0.0,0.279854953289032,0.279854953289032,1.0,1.0,-0.0379004627466201,0.0088561149314045,0.029044346883893,-0.0780290737748146,0.0,0.0,0.0,-0.2138716131448745,60.0,2339.87353515625,0.0,-9.787371527636424e-05,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.671633468309032e-18,3.673512409070446e-18,2.0324532639641668e-23,1.4241233763613516e-15,1.4241191411966153e-15,4.266829032405447e-21,0.0,0.0,-0.0,0.0,0.0,8.082412923379624e-32,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.001155614037998,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0017707988154143,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0018135728314518,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0013335134135559,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0029635557439178,286.0431823730469,294.1499938964844,302.0157470703125,295.14190673828125,299.6744689941406,299.3756408691406,283.3002624511719,0.0,0.0,0.2195523977279663,0.2195523977279663,1.0,1.0,-0.0005977951805107,0.0032140121329575,-0.0026162168942391,-0.0689096003770828,0.0,0.0,0.0,-0.014875522814691,60.0,1439.4481201171875,0.0,-8.019847882678732e-06,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9066692582738035e-26,-2.21654583964747e-26,-2.34151748975322e-29,-4.400014387727807e-18,-4.3971630961563384e-18,-2.8515013958493007e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8861999511719,0.0,0.0,0.0915588065981864,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9022827148437,0.0,0.0,0.0964264720678329,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1428527832031,0.0,0.0,0.0712299868464469,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7186584472656,0.0,0.0,0.0964180901646614,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5057678222656,0.0,0.0,0.457300454378128,297.4770202636719,294.1499938964844,301.9940795898437,295.1431884765625,291.8100891113281,292.5038146972656,288.60272216796875,0.0,0.0,0.1372744441032409,0.1372744441032409,1.0,1.0,8.440176963806152,-1.1687555313110352,-7.271421432495117,5.009744167327881,0.0,0.0,0.0,2388.145751953125,60.0,1830.7083740234373,-0.0,-0.0619257576763629,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.847035120855636e-39,-5.1934124944681705e-39,-1.4894373351339194e-39,1.404516975639382e-20,1.0535284897585767e-20,3.5098860704984006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.89825439453125,0.0,0.0,0.0001149970266851,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9140625,0.0,0.0,0.000121446486446,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1499328613281,0.0,0.0,9.001875878311694e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.73394775390625,0.0,0.0,0.0001211709168273,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5251159667969,0.0,0.0,0.0005726626841351,297.4579162597656,294.1499938964844,301.97607421875,295.1438293457031,291.7552490234375,297.3652648925781,284.81378173828125,0.0,0.0,0.0731841325759887,0.0731841325759887,1.0,1.0,-0.0012480911100283,6.72120222589001e-05,0.0011808790732175,-0.0810116827487945,0.0,0.0,0.0,-0.0205121226608753,60.0,494.50140380859375,0.0,-1.0219841328762413e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.188282694088729e-21,-4.1916828241499154e-21,-3.9966002738355966e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.898681640625,0.0,0.0,0.0001143217159551,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.91436767578125,0.0,0.0,0.0001203810606966,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1484375,0.0,0.0,8.890829485608265e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.73565673828125,0.0,0.0,0.0001203852007165,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.52838134765625,0.0,0.0,0.0005710861296392,297.441650390625,294.1499938964844,301.954345703125,295.1441345214844,291.8659362792969,299.7153625488281,284.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180652702227,5.6198089737335977e-08,0.0012180090416222,-0.0810066312551498,0.0,0.0,0.0,-0.0203664414584636,60.0,216.25685119628903,0.0,-1.0115670079358097e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.329787932178551e-21,-4.163381372635168e-21,-4.166406559543382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8983154296875,0.0,0.0,0.0001143227418651,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.91387939453125,0.0,0.0,0.0001203872670885,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.14617919921875,0.0,0.0,8.891756442608312e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.73651123046875,0.0,0.0,0.0001203873616759,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.53082275390625,0.0,0.0,0.000571065233089,297.4244079589844,294.1499938964844,301.9314270019531,295.1440734863281,291.9750061035156,300.8460693359375,283.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180543271824,3.1364820074486495e-08,0.0012180230114609,-0.0809789225459098,0.0,0.0,0.0,-0.0203615762293338,60.0,107.87483978271484,0.0,-1.0115630288964897e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327677975381686e-21,-4.16380263698033e-21,-4.1638753384013554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
