time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8951110839844,0.0,0.0,0.0001143229528679,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9104309082031,0.0,0.0,0.0001203876236104,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.13922119140625,0.0,0.0,8.891794277587906e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7357482910156,0.0,0.0,0.0001203876090585,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5331726074219,0.0,0.0,0.0005710656987503,297.3869934082031,294.1499938964844,301.8821716308594,295.1427307128906,292.1888732910156,301.6534423828125,283.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180567719042,3.136484494348224e-08,0.0012180253397673,-0.0809789896011352,0.0,0.0,0.0,-0.0203616004437208,60.0,47.39143753051758,0.0,-1.0115670789900832e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638131382967005e-21,-4.163811522709567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8951110839844,0.0,0.0,0.0001143229528679,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9104309082031,0.0,0.0,0.0001203876236104,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.13922119140625,0.0,0.0,8.891794277587906e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7357482910156,0.0,0.0,0.0001203876090585,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5331726074219,0.0,0.0,0.0005710656987503,297.3869934082031,294.1499938964844,301.8821716308594,295.1427307128906,292.1888732910156,301.6534423828125,283.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180567719042,3.136484494348224e-08,0.0012180253397673,-0.0809789896011352,0.0,0.0,0.0,-0.0203616004437208,60.0,47.39143753051758,0.0,-1.0115670789900832e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638131382967005e-21,-4.163811522709567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8887023925781,0.0,0.0,0.0001143432382377,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.90380859375,0.0,0.0,0.000120408978546,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1291198730469,0.0,0.0,8.89337170519866e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73175048828125,0.0,0.0,0.00012040897127,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5322265625,0.0,0.0,0.0005711670382879,297.3457336425781,294.1499938964844,301.8287353515625,295.13995361328125,292.39697265625,301.8042907714844,283.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182733044028,3.13901900028668e-08,0.0012182419886812,-0.0810447633266449,0.0,0.0,0.0,-0.0203741621226072,60.0,37.20978164672852,0.0,-1.0119269688857457e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327625468799834e-21,-4.163812734399917e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8887023925781,0.0,0.0,0.0001143432382377,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.90380859375,0.0,0.0,0.000120408978546,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1291198730469,0.0,0.0,8.89337170519866e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73175048828125,0.0,0.0,0.00012040897127,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5322265625,0.0,0.0,0.0005711670382879,297.3457336425781,294.1499938964844,301.8287353515625,295.13995361328125,292.39697265625,301.8042907714844,283.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182733044028,3.13901900028668e-08,0.0012182419886812,-0.0810447633266449,0.0,0.0,0.0,-0.0203741621226072,60.0,37.20978164672852,0.0,-1.0119269688857457e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327625468799834e-21,-4.163812734399917e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8791809082031,0.0,0.0,0.0001143809859058,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.89404296875,0.0,0.0,0.0001204487271024,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.115966796875,0.0,0.0,8.896306826500222e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.724609375,0.0,0.0,0.0001204487198265,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5281066894531,0.0,0.0,0.0005713555729016,297.3008117675781,294.1499938964844,301.7715759277344,295.1358337402344,292.5993957519531,301.79638671875,283.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218675985001,3.143728832810666e-08,0.0012186445528641,-0.081166997551918,0.0,0.0,0.0,-0.0203975103795528,60.0,34.3715705871582,0.0,-1.0125960159257374e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8791809082031,0.0,0.0,0.0001143809859058,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.89404296875,0.0,0.0,0.0001204487271024,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.115966796875,0.0,0.0,8.896306826500222e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.724609375,0.0,0.0,0.0001204487198265,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5281066894531,0.0,0.0,0.0005713555729016,297.3008117675781,294.1499938964844,301.7715759277344,295.1358337402344,292.5993957519531,301.79638671875,283.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218675985001,3.143728832810666e-08,0.0012186445528641,-0.081166997551918,0.0,0.0,0.0,-0.0203975103795528,60.0,34.3715705871582,0.0,-1.0125960159257374e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8666687011719,0.0,0.0,0.0001144335910794,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8813171386719,0.0,0.0,0.0001205041262437,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0998840332031,0.0,0.0,8.900398825062439e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.71441650390625,0.0,0.0,0.0001205041189678,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5209045410156,0.0,0.0,0.0005716183804906,297.2523803710937,294.1499938964844,301.7110290527344,295.1304931640625,292.79620361328125,301.749267578125,283.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192369904369,3.1502906949754106e-08,0.0012192054418846,-0.0813372880220413,0.0,0.0,0.0,-0.020430039614439,60.0,32.7668571472168,0.0,-1.013528532212149e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8666687011719,0.0,0.0,0.0001144335910794,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8813171386719,0.0,0.0,0.0001205041262437,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0998840332031,0.0,0.0,8.900398825062439e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.71441650390625,0.0,0.0,0.0001205041189678,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5209045410156,0.0,0.0,0.0005716183804906,297.2523803710937,294.1499938964844,301.7110290527344,295.1304931640625,292.79620361328125,301.749267578125,283.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192369904369,3.1502906949754106e-08,0.0012192054418846,-0.0813372880220413,0.0,0.0,0.0,-0.020430039614439,60.0,32.7668571472168,0.0,-1.013528532212149e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8592834472656,0.0,0.0,0.0001144648267654,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8738098144531,0.0,0.0,0.0001205370135721,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0906982421875,0.0,0.0,8.902828267309815e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.70819091796875,0.0,0.0,0.0001205370062962,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5161437988281,0.0,0.0,0.0005717744352295,297.2268371582031,294.1499938964844,301.6796569824219,295.1274108886719,292.8924560546875,301.7205810546875,283.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195699382573,3.1541858902528475e-08,0.0012195383897051,-0.0814383700489997,0.0,0.0,0.0,-0.020449349656701,60.0,32.1263313293457,0.0,-1.0140822581661268e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8511657714844,0.0,0.0,0.000114498892799,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8656005859375,0.0,0.0,0.0001205728913191,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0808410644531,0.0,0.0,8.905477443477139e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.70123291015625,0.0,0.0,0.0001205728840432,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5106201171875,0.0,0.0,0.0005719446344301,297.20050048828125,294.1499938964844,301.6475830078125,295.1240539550781,292.9873046875,301.6903076171875,283.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199331540614,3.158434225269957e-08,0.0012199016055092,-0.0815486162900924,0.0,0.0,0.0,-0.0204704105854034,60.0,31.54763984680176,0.0,-1.0146864326543437e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8329772949219,0.0,0.0,0.0001145747082773,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.84716796875,0.0,0.0,0.000120652730402,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0591735839844,0.0,0.0,8.911374607123435e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.685302734375,0.0,0.0,0.0001206527231261,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4975891113281,0.0,0.0,0.000572323333472,297.1455383300781,294.1499938964844,301.5816345214844,295.1166381835937,293.1730651855469,301.6268005371094,283.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207414256408,3.167888351640613e-08,0.0012207097606733,-0.0817939415574073,0.0,0.0,0.0,-0.0205172766000032,60.0,30.528295516967773,0.0,-1.0160314900531377e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8329772949219,0.0,0.0,0.0001145747082773,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.84716796875,0.0,0.0,0.000120652730402,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0591735839844,0.0,0.0,8.911374607123435e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.685302734375,0.0,0.0,0.0001206527231261,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4975891113281,0.0,0.0,0.000572323333472,297.1455383300781,294.1499938964844,301.5816345214844,295.1166381835937,293.1730651855469,301.6268005371094,283.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207414256408,3.167888351640613e-08,0.0012207097606733,-0.0817939415574073,0.0,0.0,0.0,-0.0205172766000032,60.0,30.528295516967773,0.0,-1.0160314900531377e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.812255859375,0.0,0.0,0.0001146722352132,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.82623291015625,0.0,0.0,0.0001207554305437,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0350341796875,0.0,0.0,8.918959792936221e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6668395996094,0.0,0.0,0.0001207554232678,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4819641113281,0.0,0.0,0.0005728105315938,297.08770751953125,294.1499938964844,301.5135498046875,295.1083984375,293.353759765625,301.56036376953125,284.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217807816341,3.1800475142063085e-08,0.0012217490002512,-0.0821094363927841,0.0,0.0,0.0,-0.0205775536596775,60.0,29.65895652770996,0.0,-1.017762727428817e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.812255859375,0.0,0.0,0.0001146722352132,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.82623291015625,0.0,0.0,0.0001207554305437,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0350341796875,0.0,0.0,8.918959792936221e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6668395996094,0.0,0.0,0.0001207554232678,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4819641113281,0.0,0.0,0.0005728105315938,297.08770751953125,294.1499938964844,301.5135498046875,295.1083984375,293.353759765625,301.56036376953125,284.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217807816341,3.1800475142063085e-08,0.0012217490002512,-0.0821094363927841,0.0,0.0,0.0,-0.0205775536596775,60.0,29.65895652770996,0.0,-1.017762727428817e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7889709472656,0.0,0.0,0.0001148789160652,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8027648925781,0.0,0.0,0.0001209730689879,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.00836181640625,0.0,0.0,8.935034566093236e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.645751953125,0.0,0.0,0.0001209730617119,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.46368408203125,0.0,0.0,0.0005738429608754,297.0270080566406,294.1499938964844,301.4438171386719,295.0994567871094,293.529296875,301.4916381835937,284.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239830102771,3.2058093069053946e-08,0.0012239509960636,-0.0827777981758117,0.0,0.0,0.0,-0.0207052621990442,60.0,28.9222412109375,0.0,-1.021435522829961e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7889709472656,0.0,0.0,0.0001148789160652,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8027648925781,0.0,0.0,0.0001209730689879,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.00836181640625,0.0,0.0,8.935034566093236e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.645751953125,0.0,0.0,0.0001209730617119,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.46368408203125,0.0,0.0,0.0005738429608754,297.0270080566406,294.1499938964844,301.4438171386719,295.0994567871094,293.529296875,301.4916381835937,284.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239830102771,3.2058093069053946e-08,0.0012239509960636,-0.0827777981758117,0.0,0.0,0.0,-0.0207052621990442,60.0,28.9222412109375,0.0,-1.021435522829961e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7695007324219,0.0,0.0,0.0001150632815551,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7831420898437,0.0,0.0,0.0001211672133649,299.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9863586425781,0.0,0.0,8.949374023359269e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6279602050781,0.0,0.0,0.000121167206089,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.447998046875,0.0,0.0,0.0005747638642787,296.9788818359375,294.1499938964844,301.3899230957031,295.0922546386719,293.6591491699219,301.4381408691406,284.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259477516636,3.228788969522611e-08,0.0012259153882041,-0.0833738893270492,0.0,0.0,0.0,-0.0208191778510808,60.0,28.442981719970703,0.0,-1.0247172355093428e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7630920410156,0.0,0.0,0.0001151169490185,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.77667236328125,0.0,0.0,0.0001212237330037,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9791564941406,0.0,0.0,8.953548240242526e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6220397949219,0.0,0.0,0.0001212237257277,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4427490234375,0.0,0.0,0.0005750319687649,296.96337890625,294.1499938964844,301.372802734375,295.0899353027344,293.6996154785156,301.4211120605469,284.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265197001397,3.2354787293797926e-08,0.0012264873366802,-0.0835474133491516,0.0,0.0,0.0,-0.0208523422479629,60.0,28.300975799560547,0.0,-1.0256736260316757e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7491760253906,0.0,0.0,0.0001152129698311,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7626342773437,0.0,0.0,0.0001213248469866,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.96356201171875,0.0,0.0,8.961016283137724e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.60919189453125,0.0,0.0,0.0001213248397107,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4312744140625,0.0,0.0,0.0005755116580985,296.93048095703125,294.1499938964844,301.3369445800781,295.08502197265625,293.78271484375,301.3853759765625,284.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275434564799,3.247447466492304e-08,0.0012275109766051,-0.0838578343391418,0.0,0.0,0.0,-0.0209116786718368,60.0,28.023719787597656,0.0,-1.0273858208620369e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7346496582031,0.0,0.0,0.0001152838740381,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7480163574219,0.0,0.0,0.0001213995128637,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9474182128906,0.0,0.0,8.966531459009275e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.59576416015625,0.0,0.0,0.0001213995055877,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.419189453125,0.0,0.0,0.0005758658517152,296.8969421386719,294.1499938964844,301.3009338378906,295.0799865722656,293.8645935058594,301.3494873046875,284.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012283000396564,3.256286618125159e-08,0.0012282674433663,-0.0840870663523674,0.0,0.0,0.0,-0.0209555011242628,60.0,27.761568069458008,0.0,-1.0286511553658785e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7040405273437,0.0,0.0,0.0001153240300482,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7171936035156,0.0,0.0,0.0001214417934534,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.91357421875,0.0,0.0,8.969654300017282e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5672607421875,0.0,0.0,0.0001214417861774,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.39337158203125,0.0,0.0,0.0005760664353147,296.82818603515625,294.1499938964844,301.2286071777344,295.0697937011719,294.0247497558594,301.27734375,284.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287277495488,3.261295944412268e-08,0.0012286951532587,-0.0842169821262359,0.0,0.0,0.0,-0.020980330184102,60.0,27.269495010375977,0.0,-1.0293686614204489e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7040405273437,0.0,0.0,0.0001153240300482,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7171936035156,0.0,0.0,0.0001214417934534,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.91357421875,0.0,0.0,8.969654300017282e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5672607421875,0.0,0.0,0.0001214417861774,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.39337158203125,0.0,0.0,0.0005760664353147,296.82818603515625,294.1499938964844,301.2286071777344,295.0697937011719,294.0247497558594,301.27734375,284.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287277495488,3.261295944412268e-08,0.0012286951532587,-0.0842169821262359,0.0,0.0,0.0,-0.020980330184102,60.0,27.269495010375977,0.0,-1.0293686614204489e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6712646484375,0.0,0.0,0.0001152381228166,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6842041015625,0.0,0.0,0.0001213513241964,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8775939941406,0.0,0.0,8.962972060544416e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5365600585937,0.0,0.0,0.0001213513169204,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3653259277344,0.0,0.0,0.0005756372702307,296.7572326660156,294.1499938964844,301.1562805175781,295.0594787597656,294.17974853515625,301.2051086425781,284.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278131907805,3.250594815540353e-08,0.0012277807109057,-0.0839394554495811,0.0,0.0,0.0,-0.0209272839128971,60.0,26.811931610107425,0.0,-1.0278362339022352e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6712646484375,0.0,0.0,0.0001152381228166,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6842041015625,0.0,0.0,0.0001213513241964,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8775939941406,0.0,0.0,8.962972060544416e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5365600585937,0.0,0.0,0.0001213513169204,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3653259277344,0.0,0.0,0.0005756372702307,296.7572326660156,294.1499938964844,301.1562805175781,295.0594787597656,294.17974853515625,301.2051086425781,284.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278131907805,3.250594815540353e-08,0.0012277807109057,-0.0839394554495811,0.0,0.0,0.0,-0.0209272839128971,60.0,26.811931610107425,0.0,-1.0278362339022352e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.636474609375,0.0,0.0,0.0001150767566286,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.64923095703125,0.0,0.0,0.0001211814014823,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.83966064453125,0.0,0.0,8.950421761255711e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5038146972656,0.0,0.0,0.0001211813942063,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3351745605469,0.0,0.0,0.0005748312687501,296.68426513671875,294.1499938964844,301.0843200683594,295.0491943359375,294.32958984375,301.1331787109375,284.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260945513844,3.2304910746461246e-08,0.0012260623043403,-0.0834180414676666,0.0,0.0,0.0,-0.0208276230841875,60.0,26.383920669555664,0.0,-1.0249605963963405e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.636474609375,0.0,0.0,0.0001150767566286,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.64923095703125,0.0,0.0,0.0001211814014823,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.83966064453125,0.0,0.0,8.950421761255711e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5038146972656,0.0,0.0,0.0001211813942063,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3351745605469,0.0,0.0,0.0005748312687501,296.68426513671875,294.1499938964844,301.0843200683594,295.0491943359375,294.32958984375,301.1331787109375,284.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260945513844,3.2304910746461246e-08,0.0012260623043403,-0.0834180414676666,0.0,0.0,0.0,-0.0208276230841875,60.0,26.383920669555664,0.0,-1.0249605963963405e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.59979248046875,0.0,0.0,0.0001147964867413,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.61236572265625,0.0,0.0,0.0001208862668136,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7999267578125,0.0,0.0,8.928622992243618e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4691467285156,0.0,0.0,0.0001208862595376,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3030700683594,0.0,0.0,0.0005734313162975,296.6094665527344,294.1499938964844,301.01318359375,295.03912353515625,294.4743347167969,301.0619812011719,284.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231094297021,3.1955689649976193e-08,0.0012230775319039,-0.0825121328234672,0.0,0.0,0.0,-0.0206545051187276,60.0,25.978025436401367,0.0,-1.0199747890737856e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.59979248046875,0.0,0.0,0.0001147964867413,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.61236572265625,0.0,0.0,0.0001208862668136,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7999267578125,0.0,0.0,8.928622992243618e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4691467285156,0.0,0.0,0.0001208862595376,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3030700683594,0.0,0.0,0.0005734313162975,296.6094665527344,294.1499938964844,301.01318359375,295.03912353515625,294.4743347167969,301.0619812011719,284.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231094297021,3.1955689649976193e-08,0.0012230775319039,-0.0825121328234672,0.0,0.0,0.0,-0.0206545051187276,60.0,25.978025436401367,0.0,-1.0199747890737856e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.580810546875,0.0,0.0,0.000114608243166,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5932922363281,0.0,0.0,0.0001206880333484,299.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7794189453125,0.0,0.0,8.913981582736596e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.451171875,0.0,0.0,0.0001206880260724,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2863464355469,0.0,0.0,0.0005724909715354,296.5715026855469,294.1499938964844,300.97802734375,295.03424072265625,294.5448608398437,301.0267639160156,284.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211040593683,3.172112172933339e-08,0.0012210722779855,-0.0819035395979881,0.0,0.0,0.0,-0.0205382239073514,60.0,25.780336380004883,0.0,-1.0166326802618645e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5614929199219,0.0,0.0,0.0001143934132414,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5738525390625,0.0,0.0,0.0001204618019983,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7585754394531,0.0,0.0,8.897272346075624e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4328308105469,0.0,0.0,0.0001204617947223,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2692565917969,0.0,0.0,0.0005714178550988,296.533203125,294.1499938964844,300.9432373046875,295.0294494628906,294.61431884765625,300.9918518066406,284.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188154505565,3.145342475363577e-08,0.0012187840184196,-0.0812088772654533,0.0,0.0,0.0,-0.0204055197536945,60.0,25.58477020263672,0.0,-1.0128253080665672e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5216064453125,0.0,0.0,0.0001139256200985,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5338134765625,0.0,0.0,0.0001199691978399,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7157287597656,0.0,0.0,8.860888192430139e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3948974609375,0.0,0.0,0.000119969190564,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2337951660156,0.0,0.0,0.0005690811667591,296.45556640625,294.1499938964844,300.8749389648437,295.02032470703125,294.7493896484375,300.9232788085937,284.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012138319434598,3.0870527467641296e-08,0.0012138010933995,-0.079695887863636,0.0,0.0,0.0,-0.0201165564358234,60.0,25.203628540039062,0.0,-1.0045594933671965e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5216064453125,0.0,0.0,0.0001139256200985,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5338134765625,0.0,0.0,0.0001199691978399,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7157287597656,0.0,0.0,8.860888192430139e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3948974609375,0.0,0.0,0.000119969190564,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2337951660156,0.0,0.0,0.0005690811667591,296.45556640625,294.1499938964844,300.8749389648437,295.02032470703125,294.7493896484375,300.9232788085937,284.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012138319434598,3.0870527467641296e-08,0.0012138010933995,-0.079695887863636,0.0,0.0,0.0,-0.0201165564358234,60.0,25.203628540039062,0.0,-1.0045594933671965e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4801025390625,0.0,0.0,0.0001134959529736,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4921264648437,0.0,0.0,0.0001195167351397,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6713256835937,0.0,0.0,8.827469719108194e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.35528564453125,0.0,0.0,0.0001195167278638,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.19659423828125,0.0,0.0,0.0005669348756782,296.3765869140625,294.1499938964844,300.8087158203125,295.0119323730469,294.8792419433594,300.85662841796875,284.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092541437596,3.03351264108187e-08,0.0012092237593606,-0.0783057138323783,0.0,0.0,0.0,-0.0198511406779289,60.0,24.846574783325195,0.0,-9.96996973867681e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4801025390625,0.0,0.0,0.0001134959529736,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4921264648437,0.0,0.0,0.0001195167351397,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6713256835937,0.0,0.0,8.827469719108194e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.35528564453125,0.0,0.0,0.0001195167278638,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.19659423828125,0.0,0.0,0.0005669348756782,296.3765869140625,294.1499938964844,300.8087158203125,295.0119323730469,294.8792419433594,300.85662841796875,284.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092541437596,3.03351264108187e-08,0.0012092237593606,-0.0783057138323783,0.0,0.0,0.0,-0.0198511406779289,60.0,24.846574783325195,0.0,-9.96996973867681e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4371337890625,0.0,0.0,0.0001131690805777,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4489440917969,0.0,0.0,0.0001191725168609,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6254577636719,0.0,0.0,8.802046068012714e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31414794921875,0.0,0.0,0.0001191725168609,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1578674316406,0.0,0.0,0.0005653020925819,296.29638671875,294.1499938964844,300.7449035644531,295.0044860839844,295.0043640136719,300.7920227050781,284.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057711137458,2.9927832656539977e-08,0.0012057411950081,-0.0772478729486465,0.0,0.0,0.0,-0.0196492280811071,60.0,24.522933959960938,0.0,-9.912631782071912e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4371337890625,0.0,0.0,0.0001131690805777,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4489440917969,0.0,0.0,0.0001191725168609,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6254577636719,0.0,0.0,8.802046068012714e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31414794921875,0.0,0.0,0.0001191725168609,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1578674316406,0.0,0.0,0.0005653020925819,296.29638671875,294.1499938964844,300.7449035644531,295.0044860839844,295.0043640136719,300.7920227050781,284.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057711137458,2.9927832656539977e-08,0.0012057411950081,-0.0772478729486465,0.0,0.0,0.0,-0.0196492280811071,60.0,24.522933959960938,0.0,-9.912631782071912e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3999328613281,0.0,0.0,0.0001129232987295,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.41162109375,0.0,0.0,0.0001189137037727,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5859375,0.0,0.0,8.78292994457297e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2785339355469,0.0,0.0,0.0001189136964967,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1241760253906,0.0,0.0,0.0005640744348056,296.2281494140625,294.1499938964844,300.69354248046875,294.9990539550781,295.1061096191406,300.7395935058594,284.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031540973111,2.962159406649789e-08,0.0012031244114041,-0.0764523297548294,0.0,0.0,0.0,-0.0194974225014448,60.0,24.27462577819824,0.0,-9.869627604075505e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.39276123046875,0.0,0.0,0.0001128762596636,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4044189453125,0.0,0.0,0.0001188641690532,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.57830810546875,0.0,0.0,8.779270865488797e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2716369628906,0.0,0.0,0.0001188641617773,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.11767578125,0.0,0.0,0.0005638394504785,296.215087890625,294.1499938964844,300.6839904785156,294.99810791015625,295.125244140625,300.72979736328125,284.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120265269652,2.95629796198682e-08,0.0012026231270283,-0.0763000473380088,0.0,0.0,0.0,-0.0194683633744716,60.0,24.22893142700196,0.0,-9.861407335165496e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3700866699219,0.0,0.0,0.0001127319264924,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.38165283203125,0.0,0.0,0.0001187121815746,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5542297363281,0.0,0.0,8.768044790485874e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2498474121094,0.0,0.0,0.0001187121742987,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0970458984375,0.0,0.0,0.0005631184903904,296.17401123046875,294.1499938964844,300.6547546386719,294.99542236328125,295.1840209960937,300.6997985839844,284.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011141516268,2.9383143029804163e-08,0.0012010848149657,-0.0758327841758728,0.0,0.0,0.0,-0.0193792078644037,60.0,24.091209411621094,0.0,-9.836207937041765e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
