time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3470764160156,0.0,0.0,0.0001125921917264,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3585510253906,0.0,0.0,0.0001185650253319,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.52984619140625,0.0,0.0,8.757176692597568e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2277526855469,0.0,0.0,0.0001185650180559,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0760498046875,0.0,0.0,0.0005624204641208,296.1327209472656,294.1499938964844,300.6263732910156,294.9930725097656,295.2417907714844,300.6705322265625,284.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996256653219,2.9209029861476665e-08,0.0011995964450761,-0.0753803476691246,0.0,0.0,0.0,-0.0192928947508335,60.0,23.958717346191406,0.0,-9.811841295004345e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3001403808594,0.0,0.0,0.0001123243710026,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3114624023437,0.0,0.0,0.0001182830019388,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.480224609375,0.0,0.0,8.736346353543922e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1825866699219,0.0,0.0,0.0001182829946628,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0331420898437,0.0,0.0,0.00056108267745,296.0494384765625,294.1499938964844,300.5724792480469,294.989501953125,295.3544311523437,300.6146545410156,284.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967724421992,2.8875334123767974e-08,0.0011967435711994,-0.0745131149888038,0.0,0.0,0.0,-0.0191274713724851,60.0,23.70876121520996,0.0,-9.765225428282065e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3001403808594,0.0,0.0,0.0001123243710026,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3114624023437,0.0,0.0,0.0001182830019388,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.480224609375,0.0,0.0,8.736346353543922e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1825866699219,0.0,0.0,0.0001182829946628,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0331420898437,0.0,0.0,0.00056108267745,296.0494384765625,294.1499938964844,300.5724792480469,294.989501953125,295.3544311523437,300.6146545410156,284.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967724421992,2.8875334123767974e-08,0.0011967435711994,-0.0745131149888038,0.0,0.0,0.0,-0.0191274713724851,60.0,23.70876121520996,0.0,-9.765225428282065e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2520446777344,0.0,0.0,0.0001120731176342,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.26318359375,0.0,0.0,0.0001180184190161,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4294738769531,0.0,0.0,8.716803858987987e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.13623046875,0.0,0.0,0.0001180184117401,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.989013671875,0.0,0.0,0.0005598276038654,295.9653015136719,294.1499938964844,300.5226745605469,294.9876403808594,295.4633483886719,300.5624389648437,284.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011940955882892,2.8562277876176267e-08,0.0011940670665353,-0.0736993700265884,0.0,0.0,0.0,-0.0189722757786512,60.0,23.47793197631836,0.0,-9.721593130507244e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2520446777344,0.0,0.0,0.0001120731176342,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.26318359375,0.0,0.0,0.0001180184190161,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4294738769531,0.0,0.0,8.716803858987987e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.13623046875,0.0,0.0,0.0001180184117401,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.989013671875,0.0,0.0,0.0005598276038654,295.9653015136719,294.1499938964844,300.5226745605469,294.9876403808594,295.4633483886719,300.5624389648437,284.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011940955882892,2.8562277876176267e-08,0.0011940670665353,-0.0736993700265884,0.0,0.0,0.0,-0.0189722757786512,60.0,23.47793197631836,0.0,-9.721593130507244e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.202880859375,0.0,0.0,0.000111841065518,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2138366699219,0.0,0.0,0.0001177740559796,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3776550292969,0.0,0.0,8.698755846126005e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0887451171875,0.0,0.0,0.0001177740559796,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9436950683594,0.0,0.0,0.0005586685147136,295.88043212890625,294.1499938964844,300.4774169921875,294.9876708984375,295.5687255859375,300.5143737792969,284.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011916235089302,2.8273152707924964e-08,0.001191595220007,-0.0729476958513259,0.0,0.0,0.0,-0.018828947097063,60.0,23.2657413482666,0.0,-9.68138351709058e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.202880859375,0.0,0.0,0.000111841065518,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2138366699219,0.0,0.0,0.0001177740559796,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3776550292969,0.0,0.0,8.698755846126005e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0887451171875,0.0,0.0,0.0001177740559796,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9436950683594,0.0,0.0,0.0005586685147136,295.88043212890625,294.1499938964844,300.4774169921875,294.9876708984375,295.5687255859375,300.5143737792969,284.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011916235089302,2.8273152707924964e-08,0.001191595220007,-0.0729476958513259,0.0,0.0,0.0,-0.018828947097063,60.0,23.2657413482666,0.0,-9.68138351709058e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15264892578125,0.0,0.0,0.0001116301209549,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1634521484375,0.0,0.0,0.0001175519209937,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3248596191406,0.0,0.0,8.682348561706021e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.04022216796875,0.0,0.0,0.0001175519137177,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.89727783203125,0.0,0.0,0.0005576147814281,295.7948608398437,294.1499938964844,300.4371032714844,294.98980712890625,295.6707763671875,300.4708251953125,284.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893762275576,2.801032827903782e-08,0.001189348171465,-0.0722642987966537,0.0,0.0,0.0,-0.0186986550688743,60.0,23.07180404663086,0.0,-9.644902831951185e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15264892578125,0.0,0.0,0.0001116301209549,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1634521484375,0.0,0.0,0.0001175519209937,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3248596191406,0.0,0.0,8.682348561706021e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.04022216796875,0.0,0.0,0.0001175519137177,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.89727783203125,0.0,0.0,0.0005576147814281,295.7948608398437,294.1499938964844,300.4371032714844,294.98980712890625,295.6707763671875,300.4708251953125,284.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893762275576,2.801032827903782e-08,0.001189348171465,-0.0722642987966537,0.0,0.0,0.0,-0.0186986550688743,60.0,23.07180404663086,0.0,-9.644902831951185e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1271667480469,0.0,0.0,0.000111532252049,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1379089355469,0.0,0.0,0.00011744886433,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2981262207031,0.0,0.0,8.674736454850063e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0155639648437,0.0,0.0,0.0001174488570541,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.87371826171875,0.0,0.0,0.0005571258952841,295.7518310546875,294.1499938964844,300.4189147949219,294.9917297363281,295.720703125,300.45074462890625,284.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188333844766,2.788839026379719e-08,0.0011883060215041,-0.0719472020864486,0.0,0.0,0.0,-0.0186382085084915,60.0,22.981239318847656,0.0,-9.628001862438397e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1014709472656,0.0,0.0,0.000111441615445,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.11212158203125,0.0,0.0,0.0001173534110421,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.27117919921875,0.0,0.0,8.66768677951768e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9906921386719,0.0,0.0,0.0001173534037661,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.849853515625,0.0,0.0,0.0005566731560975,295.7086486816406,294.1499938964844,300.40216064453125,294.9942321777344,295.7698669433594,300.4319763183594,284.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873682960867,2.7775460154089163e-08,0.0011873405892401,-0.0716535151004791,0.0,0.0,0.0,-0.0185822248458862,60.0,22.89530563354492,0.0,-9.612361395738844e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.04931640625,0.0,0.0,0.0001112820391426,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.059814453125,0.0,0.0,0.000117185372801,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2165222167969,0.0,0.0,8.655275451019406e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9401550292969,0.0,0.0,0.000117185365525,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8013916015625,0.0,0.0,0.0005558760603889,295.62188720703125,294.1499938964844,300.3729858398437,295.00115966796875,295.86590576171875,300.3990173339844,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856682831421,2.7576650296623484e-08,0.0011856406927108,-0.071136437356472,0.0,0.0,0.0,-0.0184836667031049,60.0,22.73838996887207,0.0,-9.584859128608517e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.04931640625,0.0,0.0,0.0001112820391426,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.059814453125,0.0,0.0,0.000117185372801,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2165222167969,0.0,0.0,8.655275451019406e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9401550292969,0.0,0.0,0.000117185365525,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8013916015625,0.0,0.0,0.0005558760603889,295.62188720703125,294.1499938964844,300.3729858398437,295.00115966796875,295.86590576171875,300.3990173339844,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856682831421,2.7576650296623484e-08,0.0011856406927108,-0.071136437356472,0.0,0.0,0.0,-0.0184836667031049,60.0,22.73838996887207,0.0,-9.584859128608517e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9963073730469,0.0,0.0,0.0001111467572627,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.00665283203125,0.0,0.0,0.0001170429095509,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1610717773437,0.0,0.0,8.644752961117774e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.88873291015625,0.0,0.0,0.0001170429095509,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.75201416015625,0.0,0.0,0.0005552003276534,295.5346069335937,294.1499938964844,300.3500061035156,295.01080322265625,295.9593811035156,300.3712158203125,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842267122119,2.7408111336058028e-08,0.0011841993546113,-0.070698045194149,0.0,0.0,0.0,-0.0184001140296459,60.0,22.59843635559082,0.0,-9.561574643157657e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9963073730469,0.0,0.0,0.0001111467572627,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.00665283203125,0.0,0.0,0.0001170429095509,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1610717773437,0.0,0.0,8.644752961117774e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.88873291015625,0.0,0.0,0.0001170429095509,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.75201416015625,0.0,0.0,0.0005552003276534,295.5346069335937,294.1499938964844,300.3500061035156,295.01080322265625,295.9593811035156,300.3712158203125,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842267122119,2.7408111336058028e-08,0.0011841993546113,-0.070698045194149,0.0,0.0,0.0,-0.0184001140296459,60.0,22.59843635559082,0.0,-9.561574643157657e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9424133300781,0.0,0.0,0.0001110397424781,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9526062011719,0.0,0.0,0.0001169302267953,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1047668457031,0.0,0.0,8.63642999320291e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.83642578125,0.0,0.0,0.0001169302195194,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7016906738281,0.0,0.0,0.0005546658067032,295.4468078613281,294.1499938964844,300.33056640625,295.0219421386719,296.0502624511719,300.3484191894531,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830873554572,2.7274804637045242e-08,0.0011830599978566,-0.0703512653708458,0.0,0.0,0.0,-0.0183340311050415,60.0,22.475664138793945,0.0,-9.54317798118609e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9424133300781,0.0,0.0,0.0001110397424781,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9526062011719,0.0,0.0,0.0001169302267953,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1047668457031,0.0,0.0,8.63642999320291e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.83642578125,0.0,0.0,0.0001169302195194,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7016906738281,0.0,0.0,0.0005546658067032,295.4468078613281,294.1499938964844,300.33056640625,295.0219421386719,296.0502624511719,300.3484191894531,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830873554572,2.7274804637045242e-08,0.0011830599978566,-0.0703512653708458,0.0,0.0,0.0,-0.0183340311050415,60.0,22.475664138793945,0.0,-9.54317798118609e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8921203613281,0.0,0.0,0.0001109576915041,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9021911621094,0.0,0.0,0.0001168438175227,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0522766113281,0.0,0.0,8.63004825077951e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7875671386719,0.0,0.0,0.0001168438102467,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6546630859375,0.0,0.0,0.0005542559083551,295.3656921386719,294.1499938964844,300.31317138671875,295.0321960449219,296.1318359375,300.32958984375,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822131928056,2.7172587735435627e-08,0.0011821859516203,-0.0700853541493415,0.0,0.0,0.0,-0.0182833578437566,60.0,22.37376976013184,0.0,-9.529083655479553e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8877258300781,0.0,0.0,0.0001109514632844,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.89776611328125,0.0,0.0,0.0001168372618849,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0476989746094,0.0,0.0,8.629563672002405e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7832946777344,0.0,0.0,0.0001168372546089,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6505126953125,0.0,0.0,0.0005542248254641,295.358642578125,294.1499938964844,300.3116760253906,295.0331115722656,296.1388244628906,300.3280029296875,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821468360722,2.7164835714188484e-08,0.0011821195948868,-0.0700651779770851,0.0,0.0,0.0,-0.0182795133441686,60.0,22.365346908569336,0.0,-9.52801499920497e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8600769042969,0.0,0.0,0.0001109145596274,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8700561523437,0.0,0.0,0.0001167984009953,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0188903808594,0.0,0.0,8.62669330672361e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.75640869140625,0.0,0.0,0.0001167983937193,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6246337890625,0.0,0.0,0.000554040481802,295.3143920898437,294.1499938964844,300.3024597167969,295.0386962890625,296.18218994140625,300.3183288574219,284.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011817541671916,2.7118865375541645e-08,0.0011817270424216,-0.0699455812573432,0.0,0.0,0.0,-0.0182567276060581,60.0,22.314302444458008,0.0,-9.521679800172933e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8322448730469,0.0,0.0,0.0001108822034439,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8421630859375,0.0,0.0,0.0001167643276858,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9898986816406,0.0,0.0,8.624176552984864e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7293395996094,0.0,0.0,0.0001167643204098,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5985107421875,0.0,0.0,0.0005538788391277,295.2700500488281,294.1499938964844,300.2933654785156,295.0443115234375,296.2250061035156,300.3088684082031,284.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814094614237,2.7078565167926172e-08,0.001181382453069,-0.0698407366871833,0.0,0.0,0.0,-0.0182367488741874,60.0,22.265714645385746,0.0,-9.51612832977844e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.77606201171875,0.0,0.0,0.0001108296273741,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.78582763671875,0.0,0.0,0.0001167089576483,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9314270019531,0.0,0.0,8.620087464805692e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6746520996094,0.0,0.0,0.0001167089503724,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5457458496094,0.0,0.0,0.0005536162061616,295.1811828613281,294.1499938964844,300.2755126953125,295.05548095703125,296.3089599609375,300.2904968261719,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808493873104,2.70130851021122e-08,0.0011808223789557,-0.0696703717112541,0.0,0.0,0.0,-0.0182042866945266,60.0,22.175058364868164,0.0,-9.507110831918909e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.77606201171875,0.0,0.0,0.0001108296273741,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.78582763671875,0.0,0.0,0.0001167089576483,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9314270019531,0.0,0.0,8.620087464805692e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6746520996094,0.0,0.0,0.0001167089503724,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5457458496094,0.0,0.0,0.0005536162061616,295.1811828613281,294.1499938964844,300.2755126953125,295.05548095703125,296.3089599609375,300.2904968261719,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808493873104,2.70130851021122e-08,0.0011808223789557,-0.0696703717112541,0.0,0.0,0.0,-0.0182042866945266,60.0,22.175058364868164,0.0,-9.507110831918909e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7192077636719,0.0,0.0,0.0001107914577005,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72882080078125,0.0,0.0,0.0001166687652585,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8722839355469,0.0,0.0,8.617118146503344e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6192626953125,0.0,0.0,0.0001166687579825,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.49224853515625,0.0,0.0,0.0005534255760721,295.0920104980469,294.1499938964844,300.25811767578125,295.0665588378906,296.3907775878906,300.2726745605469,284.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804429814219,2.6965558674874053e-08,0.0011804159730672,-0.0695467144250869,0.0,0.0,0.0,-0.018180726096034,60.0,22.09255599975586,0.0,-9.500568864950765e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7192077636719,0.0,0.0,0.0001107914577005,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72882080078125,0.0,0.0,0.0001166687652585,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8722839355469,0.0,0.0,8.617118146503344e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6192626953125,0.0,0.0,0.0001166687579825,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.49224853515625,0.0,0.0,0.0005534255760721,295.0920104980469,294.1499938964844,300.25811767578125,295.0665588378906,296.3907775878906,300.2726745605469,284.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804429814219,2.6965558674874053e-08,0.0011804159730672,-0.0695467144250869,0.0,0.0,0.0,-0.018180726096034,60.0,22.09255599975586,0.0,-9.500568864950765e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.66168212890625,0.0,0.0,0.0001107661591959,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6711730957031,0.0,0.0,0.0001166421279776,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8125305175781,0.0,0.0,8.615150727564469e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5632019042969,0.0,0.0,0.0001166421207017,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380187988281,0.0,0.0,0.0005532992072403,295.0025939941406,294.1499938964844,300.2411499023437,295.0775756835937,296.470458984375,300.2553405761719,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801738291978,2.693407452625253e-08,0.0011801468208432,-0.0694648027420044,0.0,0.0,0.0,-0.0181651189923286,60.0,22.017383575439453,0.0,-9.496236685890837e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.66168212890625,0.0,0.0,0.0001107661591959,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6711730957031,0.0,0.0,0.0001166421279776,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8125305175781,0.0,0.0,8.615150727564469e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5632019042969,0.0,0.0,0.0001166421207017,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380187988281,0.0,0.0,0.0005532992072403,295.0025939941406,294.1499938964844,300.2411499023437,295.0775756835937,296.470458984375,300.2553405761719,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801738291978,2.693407452625253e-08,0.0011801468208432,-0.0694648027420044,0.0,0.0,0.0,-0.0181651189923286,60.0,22.017383575439453,0.0,-9.496236685890837e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60357666015625,0.0,0.0,0.0001107518182834,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6129150390625,0.0,0.0,0.0001166270230896,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7522277832031,0.0,0.0,8.614035323262215e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50653076171875,0.0,0.0,0.0001166270158137,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3831787109375,0.0,0.0,0.0005532275536097,294.9130249023437,294.1499938964844,300.2245178222656,295.0884094238281,296.548095703125,300.2384033203125,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800212087109,2.6916236350871265e-08,0.0011799943167716,-0.0694183856248855,0.0,0.0,0.0,-0.01815627515316,60.0,21.94873046875,0.0,-9.493781760738784e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60357666015625,0.0,0.0,0.0001107518182834,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6129150390625,0.0,0.0,0.0001166270230896,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7522277832031,0.0,0.0,8.614035323262215e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50653076171875,0.0,0.0,0.0001166270158137,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3831787109375,0.0,0.0,0.0005532275536097,294.9130249023437,294.1499938964844,300.2245178222656,295.0884094238281,296.548095703125,300.2384033203125,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800212087109,2.6916236350871265e-08,0.0011799943167716,-0.0694183856248855,0.0,0.0,0.0,-0.01815627515316,60.0,21.94873046875,0.0,-9.493781760738784e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5742492675781,0.0,0.0,0.0001107488496927,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5835266113281,0.0,0.0,0.0001166238944279,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218322753906,0.0,0.0,8.613803947810084e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4779052734375,0.0,0.0,0.0001166238871519,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3554382324219,0.0,0.0,0.0005532127688638,294.8681335449219,294.1499938964844,300.2163391113281,295.09375,296.5860290527344,300.2301025390625,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799898929893,2.691255573950002e-08,0.00117996300105,-0.0694088041782379,0.0,0.0,0.0,-0.0181544516235589,60.0,21.91703987121582,0.0,-9.493275143768189e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5447998046875,0.0,0.0,0.0001107476200559,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5539855957031,0.0,0.0,0.0001166225993074,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6912841796875,0.0,0.0,8.613708632765338e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491577148437,0.0,0.0,0.0001166225993074,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3275756835937,0.0,0.0,0.0005532066570594,294.8232421875,294.1499938964844,300.208251953125,295.0990600585937,296.6234741210937,300.22186279296875,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799772037193,2.6911044059829692e-08,0.0011799503117799,-0.0694048777222633,0.0,0.0,0.0,-0.018153702840209,60.0,21.88667297363281,0.0,-9.493067665289345e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4855651855469,0.0,0.0,0.0001107492935261,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.49462890625,0.0,0.0,0.0001166243600891,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.62994384765625,0.0,0.0,8.613838872406632e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3913269042969,0.0,0.0,0.0001166243528132,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27154541015625,0.0,0.0,0.000553214980755,294.7333984375,294.1499938964844,300.1922607421875,295.1094665527344,296.6972351074219,300.2055969238281,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799948988482,2.6913161477182257e-08,0.0011799680069088,-0.0694103837013244,0.0,0.0,0.0,-0.018154751509428,60.0,21.82870101928711,0.0,-9.493358987811008e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4855651855469,0.0,0.0,0.0001107492935261,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.49462890625,0.0,0.0,0.0001166243600891,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.62994384765625,0.0,0.0,8.613838872406632e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3913269042969,0.0,0.0,0.0001166243528132,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27154541015625,0.0,0.0,0.000553214980755,294.7333984375,294.1499938964844,300.1922607421875,295.1094665527344,296.6972351074219,300.2055969238281,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799948988482,2.6913161477182257e-08,0.0011799680069088,-0.0694103837013244,0.0,0.0,0.0,-0.018154751509428,60.0,21.82870101928711,0.0,-9.493358987811008e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.42584228515625,0.0,0.0,0.0001107581338146,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4347839355469,0.0,0.0,0.0001166336733149,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.568115234375,0.0,0.0,8.614526450401172e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3329772949219,0.0,0.0,0.0001166336733149,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2149353027344,0.0,0.0,0.0005532591603696,294.6434936523437,294.1499938964844,300.1764831542969,295.1195678710937,296.76910400390625,300.1896057128906,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800894280895,2.6924219298507523e-08,0.0011800625361502,-0.0694391578435897,0.0,0.0,0.0,-0.0181602332741022,60.0,21.77523422241211,0.0,-9.494880259808269e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.42584228515625,0.0,0.0,0.0001107581338146,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4347839355469,0.0,0.0,0.0001166336733149,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.568115234375,0.0,0.0,8.614526450401172e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3329772949219,0.0,0.0,0.0001166336733149,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2149353027344,0.0,0.0,0.0005532591603696,294.6434936523437,294.1499938964844,300.1764831542969,295.1195678710937,296.76910400390625,300.1896057128906,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800894280895,2.6924219298507523e-08,0.0011800625361502,-0.0694391578435897,0.0,0.0,0.0,-0.0181602332741022,60.0,21.77523422241211,0.0,-9.494880259808269e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656616210937,0.0,0.0,0.0001107718562707,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3744506835937,0.0,0.0,0.0001166481233667,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.505859375,0.0,0.0,8.615593105787411e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2741394042969,0.0,0.0,0.0001166481160908,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.15777587890625,0.0,0.0,0.0005533277289941,294.5535583496094,294.1499938964844,300.16094970703125,295.12939453125,296.839111328125,300.1738586425781,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802358785644,2.6941348707509863e-08,0.001180208986625,-0.0694837272167205,0.0,0.0,0.0,-0.0181687232106924,60.0,21.725725173950195,0.0,-9.497237130062788e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656616210937,0.0,0.0,0.0001107718562707,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3744506835937,0.0,0.0,0.0001166481233667,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.505859375,0.0,0.0,8.615593105787411e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2741394042969,0.0,0.0,0.0001166481160908,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.15777587890625,0.0,0.0,0.0005533277289941,294.5535583496094,294.1499938964844,300.16094970703125,295.12939453125,296.839111328125,300.1738586425781,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802358785644,2.6941348707509863e-08,0.001180208986625,-0.0694837272167205,0.0,0.0,0.0,-0.0181687232106924,60.0,21.725725173950195,0.0,-9.497237130062788e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30499267578125,0.0,0.0,0.0001107890275306,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3136901855469,0.0,0.0,0.0001166662041214,299.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4431457519531,0.0,0.0,8.616928971605375e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2148132324219,0.0,0.0,0.0001166662041214,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10015869140625,0.0,0.0,0.0005534135270863,294.4636535644531,294.1499938964844,300.14556884765625,295.1388244628906,296.9072265625,300.1583251953125,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804192326962,2.6962784005490903e-08,0.0011803922243416,-0.0695395022630691,0.0,0.0,0.0,-0.0181793496012687,60.0,21.67957878112793,0.0,-9.500187303501664e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30499267578125,0.0,0.0,0.0001107890275306,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3136901855469,0.0,0.0,0.0001166662041214,299.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4431457519531,0.0,0.0,8.616928971605375e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2148132324219,0.0,0.0,0.0001166662041214,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10015869140625,0.0,0.0,0.0005534135270863,294.4636535644531,294.1499938964844,300.14556884765625,295.1388244628906,296.9072265625,300.1583251953125,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804192326962,2.6962784005490903e-08,0.0011803922243416,-0.0695395022630691,0.0,0.0,0.0,-0.0181793496012687,60.0,21.67957878112793,0.0,-9.500187303501664e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
