time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.27459716796875,0.0,0.0,0.0001107983844121,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.283203125,0.0,0.0,0.000116676055768,299.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4117431640625,0.0,0.0,8.617656567366794e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18505859375,0.0,0.0,0.000116676048492,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0712585449219,0.0,0.0,0.000553460267838,294.418701171875,294.1499938964844,300.137939453125,295.14337158203125,296.9409484863281,300.15057373046875,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805190006271,2.697445822263944e-08,0.0011804919922724,-0.0695698708295822,0.0,0.0,0.0,-0.0181851368397474,60.0,21.656925201416016,0.0,-9.501793840627216e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2441101074219,0.0,0.0,0.0001108082142309,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2526550292969,0.0,0.0,0.0001166864094557,299.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3802490234375,0.0,0.0,8.618421270512044e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1552429199219,0.0,0.0,0.0001166864021797,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0422668457031,0.0,0.0,0.0005535093368962,294.3737487792969,294.1499938964844,300.1303100585937,295.1478271484375,296.9742736816406,300.14288330078125,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180623890832,2.6986727519329186e-08,0.0011805968824774,-0.06960179656744,0.0,0.0,0.0,-0.0181912183761596,60.0,21.634883880615234,0.0,-9.503482800710117e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.182861328125,0.0,0.0,0.0001108285941882,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1912841796875,0.0,0.0,0.0001167078735306,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3169860839844,0.0,0.0,8.620006701676175e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09527587890625,0.0,0.0,0.0001167078662547,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.98394775390625,0.0,0.0,0.0005536112003028,294.2839050292969,294.1499938964844,300.1151428222656,295.1564025878906,297.03973388671875,300.1275939941406,285.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808413546532,2.7012157843842043e-08,0.0011808143462985,-0.0696679577231407,0.0,0.0,0.0,-0.0182038266211748,60.0,21.59238624572754,0.0,-9.506983644769208e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.182861328125,0.0,0.0,0.0001108285941882,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1912841796875,0.0,0.0,0.0001167078735306,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3169860839844,0.0,0.0,8.620006701676175e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09527587890625,0.0,0.0,0.0001167078662547,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.98394775390625,0.0,0.0,0.0005536112003028,294.2839050292969,294.1499938964844,300.1151428222656,295.1564025878906,297.03973388671875,300.1275939941406,285.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808413546532,2.7012157843842043e-08,0.0011808143462985,-0.0696679577231407,0.0,0.0,0.0,-0.0182038266211748,60.0,21.59238624572754,0.0,-9.506983644769208e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1212463378906,0.0,0.0,0.0001108626529457,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1295471191406,0.0,0.0,0.0001167437367257,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2534484863281,0.0,0.0,8.622655150247738e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03497314453125,0.0,0.0,0.0001167437294498,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252624511719,0.0,0.0,0.0005537813412956,294.1941833496094,294.1499938964844,300.1000061035156,295.1644592285156,297.10357666015625,300.1123962402344,285.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812043376266,2.7054630535872093e-08,0.001181177329272,-0.0697784647345542,0.0,0.0,0.0,-0.0182248819619417,60.0,21.552398681640625,0.0,-9.512832122027248e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1212463378906,0.0,0.0,0.0001108626529457,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1295471191406,0.0,0.0,0.0001167437367257,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2534484863281,0.0,0.0,8.622655150247738e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03497314453125,0.0,0.0,0.0001167437294498,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252624511719,0.0,0.0,0.0005537813412956,294.1941833496094,294.1499938964844,300.1000061035156,295.1644592285156,297.10357666015625,300.1123962402344,285.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812043376266,2.7054630535872093e-08,0.001181177329272,-0.0697784647345542,0.0,0.0,0.0,-0.0182248819619417,60.0,21.552398681640625,0.0,-9.512832122027248e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.059326171875,0.0,0.0,0.0001109387303586,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0675048828125,0.0,0.0,0.000116823852295,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1895751953125,0.0,0.0,8.628572686575353e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97430419921875,0.0,0.0,0.000116823845019,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8662109375,0.0,0.0,0.0005541613791137,294.1045227050781,294.1499938964844,300.0848693847656,295.1719665527344,297.1658630371094,300.0971984863281,285.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820151703432,2.7149468451170846e-08,0.0011819880455732,-0.0700252056121826,0.0,0.0,0.0,-0.0182718951255083,60.0,21.518295288085938,0.0,-9.525897581852405e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.059326171875,0.0,0.0,0.0001109387303586,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0675048828125,0.0,0.0,0.000116823852295,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1895751953125,0.0,0.0,8.628572686575353e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97430419921875,0.0,0.0,0.000116823845019,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8662109375,0.0,0.0,0.0005541613791137,294.1045227050781,294.1499938964844,300.0848693847656,295.1719665527344,297.1658630371094,300.0971984863281,285.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820151703432,2.7149468451170846e-08,0.0011819880455732,-0.0700252056121826,0.0,0.0,0.0,-0.0182718951255083,60.0,21.518295288085938,0.0,-9.525897581852405e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9971008300781,0.0,0.0,0.0001110302546294,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0051574707031,0.0,0.0,0.0001169202296296,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1254272460937,0.0,0.0,8.635690755909309e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132995605469,0.0,0.0,0.0001169202223536,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.80682373046875,0.0,0.0,0.0005546185420826,294.0149841308594,294.1499938964844,300.0697021484375,295.17889404296875,297.2266845703125,300.0820007324219,285.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829906143248,2.7263551416467635e-08,0.0011829632567241,-0.0703219920396804,0.0,0.0,0.0,-0.0183284487575292,60.0,21.48933982849121,0.0,-9.541625445308457e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9971008300781,0.0,0.0,0.0001110302546294,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0051574707031,0.0,0.0,0.0001169202296296,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1254272460937,0.0,0.0,8.635690755909309e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132995605469,0.0,0.0,0.0001169202223536,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.80682373046875,0.0,0.0,0.0005546185420826,294.0149841308594,294.1499938964844,300.0697021484375,295.17889404296875,297.2266845703125,300.0820007324219,285.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829906143248,2.7263551416467635e-08,0.0011829632567241,-0.0703219920396804,0.0,0.0,0.0,-0.0183284487575292,60.0,21.48933982849121,0.0,-9.541625445308457e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9658508300781,0.0,0.0,0.000111073750304,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9738464355469,0.0,0.0,0.0001169660317827,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0932312011719,0.0,0.0,8.639074076199904e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8826904296875,0.0,0.0,0.0001169660245068,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7769775390625,0.0,0.0,0.0005548358312807,293.9702453613281,294.1499938964844,300.06207275390625,295.18212890625,297.2565002441406,300.07440185546875,285.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834541801363,2.731776582720613e-08,0.0011834268225356,-0.0704630240797996,0.0,0.0,0.0,-0.0183553248643875,60.0,21.475854873657227,0.0,-9.549104618145068e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9345397949219,0.0,0.0,0.0001111124802264,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9424743652344,0.0,0.0,0.0001170068135252,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0610046386719,0.0,0.0,8.642086322652176e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8519897460937,0.0,0.0,0.0001170068135252,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7470703125,0.0,0.0,0.000555029255338,293.9255676269531,294.1499938964844,300.054443359375,295.1851806640625,297.2859191894531,300.0667419433594,285.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838669888675,2.7366047206101043e-08,0.0011838396312668,-0.070588618516922,0.0,0.0,0.0,-0.0183792598545551,60.0,21.46234130859375,0.0,-9.55576737737829e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8717346191406,0.0,0.0,0.0001111692035919,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87957763671875,0.0,0.0,0.0001170665418612,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.996337890625,0.0,0.0,8.646497735753655e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7904052734375,0.0,0.0,0.0001170665345853,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68701171875,0.0,0.0,0.0005553126102313,293.8363342285156,294.1499938964844,300.0390625,295.1908264160156,297.3436889648437,300.0514221191406,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184471650049,2.7436755090093363e-08,0.0011844441760331,-0.0707725510001182,0.0,0.0,0.0,-0.0184143129736185,60.0,21.43368148803711,0.0,-9.565530234567633e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8717346191406,0.0,0.0,0.0001111692035919,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87957763671875,0.0,0.0,0.0001170665418612,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.996337890625,0.0,0.0,8.646497735753655e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7904052734375,0.0,0.0,0.0001170665345853,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68701171875,0.0,0.0,0.0005553126102313,293.8363342285156,294.1499938964844,300.0390625,295.1908264160156,297.3436889648437,300.0514221191406,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184471650049,2.7436755090093363e-08,0.0011844441760331,-0.0707725510001182,0.0,0.0,0.0,-0.0184143129736185,60.0,21.43368148803711,0.0,-9.565530234567633e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8087158203125,0.0,0.0,0.0001111920864786,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8164367675781,0.0,0.0,0.0001170906398328,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9314880371094,0.0,0.0,8.648277434986085e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72857666015625,0.0,0.0,0.0001170906325569,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.626708984375,0.0,0.0,0.0005554269300773,293.7473449707031,294.1499938964844,300.02349853515625,295.1957092285156,297.3999328613281,300.0359802246094,285.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847158893942,2.746530292085936e-08,0.0011846884153783,-0.0708468109369278,0.0,0.0,0.0,-0.0184284672141075,60.0,21.40095901489257,0.0,-9.569473036208365e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8087158203125,0.0,0.0,0.0001111920864786,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8164367675781,0.0,0.0,0.0001170906398328,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9314880371094,0.0,0.0,8.648277434986085e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72857666015625,0.0,0.0,0.0001170906325569,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.626708984375,0.0,0.0,0.0005554269300773,293.7473449707031,294.1499938964844,300.02349853515625,295.1957092285156,297.3999328613281,300.0359802246094,285.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847158893942,2.746530292085936e-08,0.0011846884153783,-0.0708468109369278,0.0,0.0,0.0,-0.0184284672141075,60.0,21.40095901489257,0.0,-9.569473036208365e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455139160156,0.0,0.0,0.0001111799574573,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75311279296875,0.0,0.0,0.0001170778705272,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8664855957031,0.0,0.0,8.647334470879287e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66656494140625,0.0,0.0,0.0001170778705272,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661926269531,0.0,0.0,0.00055536639411,293.6586608886719,294.1499938964844,300.0077514648437,295.1998596191406,297.4546813964844,300.0203552246094,285.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184587017633,2.745022520400653e-08,0.0011845596600323,-0.0708075910806655,0.0,0.0,0.0,-0.0184209924191236,60.0,21.362943649291992,0.0,-9.567390435449853e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455139160156,0.0,0.0,0.0001111799574573,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75311279296875,0.0,0.0,0.0001170778705272,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8664855957031,0.0,0.0,8.647334470879287e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66656494140625,0.0,0.0,0.0001170778705272,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661926269531,0.0,0.0,0.00055536639411,293.6586608886719,294.1499938964844,300.0077514648437,295.1998596191406,297.4546813964844,300.0203552246094,285.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184587017633,2.745022520400653e-08,0.0011845596600323,-0.0708075910806655,0.0,0.0,0.0,-0.0184209924191236,60.0,21.362943649291992,0.0,-9.567390435449853e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.68218994140625,0.0,0.0,0.0001111370220314,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6896667480469,0.0,0.0,0.0001170326504507,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013610839844,0.0,0.0,8.643994078738615e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044006347656,0.0,0.0,0.0001170326504507,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5054931640625,0.0,0.0,0.0005551518988795,293.5703125,294.1499938964844,299.99176025390625,295.20318603515625,297.5079650878906,300.00457763671875,285.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841298546642,2.7396744428642705e-08,0.0011841024970635,-0.0706684738397598,0.0,0.0,0.0,-0.0183944795280694,60.0,21.31941795349121,0.0,-9.560005054254361e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.68218994140625,0.0,0.0,0.0001111370220314,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6896667480469,0.0,0.0,0.0001170326504507,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013610839844,0.0,0.0,8.643994078738615e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044006347656,0.0,0.0,0.0001170326504507,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5054931640625,0.0,0.0,0.0005551518988795,293.5703125,294.1499938964844,299.99176025390625,295.20318603515625,297.5079650878906,300.00457763671875,285.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841298546642,2.7396744428642705e-08,0.0011841024970635,-0.0706684738397598,0.0,0.0,0.0,-0.0183944795280694,60.0,21.31941795349121,0.0,-9.560005054254361e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505126953125,0.0,0.0,0.0001111062374548,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6579284667969,0.0,0.0,0.0001170002433354,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.768798828125,0.0,0.0,8.641600288683549e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5732727050781,0.0,0.0,0.0001170002360595,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47509765625,0.0,0.0,0.0005549981142394,293.5262756347656,294.1499938964844,299.983642578125,295.2045288085937,297.5340270996094,299.99658203125,285.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838020291179,2.7358403542621094e-08,0.0011837746715173,-0.0705687403678894,0.0,0.0,0.0,-0.0183754730969667,60.0,21.295713424682617,0.0,-9.55471293195842e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6187744140625,0.0,0.0,0.0001110706216422,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62615966796875,0.0,0.0,0.0001169627357739,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362060546875,0.0,0.0,8.638830331619829e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5421142578125,0.0,0.0,0.000116962728498,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446716308594,0.0,0.0,0.0005548202316276,293.4823608398437,294.1499938964844,299.9754638671875,295.2056579589844,297.5597229003906,299.988525390625,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834227479994,2.731403370148655e-08,0.0011833953903988,-0.0704533159732818,0.0,0.0,0.0,-0.0183534771203994,60.0,21.27088165283203,0.0,-9.54858947466164e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5553283691406,0.0,0.0,0.0001109888835344,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625915527344,0.0,0.0,0.0001168766611954,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710205078125,0.0,0.0,8.632472599856555e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47979736328125,0.0,0.0,0.0001168766611954,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837890625,0.0,0.0,0.000554411963094,293.3948669433594,294.1499938964844,299.9588623046875,295.20721435546875,297.61004638671875,299.9721984863281,285.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825521942228,2.7212209374738453e-08,0.0011825249530375,-0.0701884254813194,0.0,0.0,0.0,-0.0183029994368553,60.0,21.21835327148437,0.0,-9.534545597489341e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5553283691406,0.0,0.0,0.0001109888835344,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625915527344,0.0,0.0,0.0001168766611954,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710205078125,0.0,0.0,8.632472599856555e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47979736328125,0.0,0.0,0.0001168766611954,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837890625,0.0,0.0,0.000554411963094,293.3948669433594,294.1499938964844,299.9588623046875,295.20721435546875,297.61004638671875,299.9721984863281,285.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825521942228,2.7212209374738453e-08,0.0011825249530375,-0.0701884254813194,0.0,0.0,0.0,-0.0183029994368553,60.0,21.21835327148437,0.0,-9.534545597489341e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918518066406,0.0,0.0,0.0001108989381464,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989929199219,0.0,0.0,0.0001167819427791,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058349609375,0.0,0.0,8.625476766610518e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4174194335937,0.0,0.0,0.0001167819355032,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,0.0005539626581594,293.3078308105469,294.1499938964844,299.94189453125,295.2078552246094,297.6589660644531,299.95556640625,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815939797088,2.7100149679881724e-08,0.0011815669713541,-0.0698968917131424,0.0,0.0,0.0,-0.0182474479079246,60.0,21.16275978088379,0.0,-9.51910124058486e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918518066406,0.0,0.0,0.0001108989381464,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989929199219,0.0,0.0,0.0001167819427791,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058349609375,0.0,0.0,8.625476766610518e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4174194335937,0.0,0.0,0.0001167819355032,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,0.0005539626581594,293.3078308105469,294.1499938964844,299.94189453125,295.2078552246094,297.6589660644531,299.95556640625,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815939797088,2.7100149679881724e-08,0.0011815669713541,-0.0698968917131424,0.0,0.0,0.0,-0.0182474479079246,60.0,21.16275978088379,0.0,-9.51910124058486e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283752441406,0.0,0.0,0.0001108057040255,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,0.0001166837610071,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54071044921875,0.0,0.0,8.618225547252223e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35504150390625,0.0,0.0,0.0001166837610071,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0005534969386644,293.2212829589844,294.1499938964844,299.92449951171875,295.20751953125,297.7064514160156,299.9385681152344,285.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806009570136,2.698399548251018e-08,0.001180573948659,-0.0695946887135505,0.0,0.0,0.0,-0.0181898679584264,60.0,21.10487365722656,0.0,-9.5031069236029e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283752441406,0.0,0.0,0.0001108057040255,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,0.0001166837610071,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54071044921875,0.0,0.0,8.618225547252223e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35504150390625,0.0,0.0,0.0001166837610071,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0005534969386644,293.2212829589844,294.1499938964844,299.92449951171875,295.20751953125,297.7064514160156,299.9385681152344,285.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806009570136,2.698399548251018e-08,0.001180573948659,-0.0695946887135505,0.0,0.0,0.0,-0.0181898679584264,60.0,21.10487365722656,0.0,-9.5031069236029e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0001107117859646,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0001165848589153,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4756164550781,0.0,0.0,8.610920485807583e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29266357421875,0.0,0.0,0.0001165848589153,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0005530277849175,293.13525390625,294.1499938964844,299.9066467285156,295.20611572265625,297.75250244140625,299.921142578125,285.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796004837378,2.6866990410212572e-08,0.0011795735917985,-0.0692902505397796,0.0,0.0,0.0,-0.0181318633258342,60.0,21.04519844055176,0.0,-9.487008156838785e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0001107117859646,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0001165848589153,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4756164550781,0.0,0.0,8.610920485807583e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29266357421875,0.0,0.0,0.0001165848589153,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0005530277849175,293.13525390625,294.1499938964844,299.9066467285156,295.20611572265625,297.75250244140625,299.921142578125,285.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796004837378,2.6866990410212572e-08,0.0011795735917985,-0.0692902505397796,0.0,0.0,0.0,-0.0181318633258342,60.0,21.04519844055176,0.0,-9.487008156838785e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,0.0001106648851418,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.000116535469715,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430847167969,0.0,0.0,8.607272320659831e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.000116535469715,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.0005527934990823,293.09246826171875,294.1499938964844,299.8975524902344,295.2050476074219,297.7749938964844,299.9122314453125,285.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791008291766,2.680855715198049e-08,0.0011790740536525,-0.0691382065415382,0.0,0.0,0.0,-0.0181028973311185,60.0,21.014732360839844,0.0,-9.478973339582809e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001106181443901,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0001164862478617,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105834960937,0.0,0.0,8.603637252235785e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0001164862478617,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0005525600281544,293.0498352050781,294.1499938964844,299.8883056640625,295.20367431640625,297.7970886230469,299.9032287597656,285.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786029208451,2.675032639842812e-08,0.0011785762617364,-0.068986676633358,0.0,0.0,0.0,-0.0180740281939506,60.0,20.983884811401367,0.0,-9.470969786207206e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.0001105251867556,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,0.0001163883644039,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,8.596407133154571e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,0.000116388357128,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,0.0005520957056432,292.9649353027344,294.1499938964844,299.86944580078125,295.2001037597656,297.84033203125,299.8848571777344,285.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177612808533,2.663451859064025e-08,0.0011775861494243,-0.0686853155493736,0.0,0.0,0.0,-0.0180166196078062,60.0,20.920991897583008,0.0,-9.455062155439009e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.0001105251867556,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,0.0001163883644039,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,8.596407133154571e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,0.000116388357128,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,0.0005520957056432,292.9649353027344,294.1499938964844,299.86944580078125,295.2001037597656,297.84033203125,299.8848571777344,285.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177612808533,2.663451859064025e-08,0.0011775861494243,-0.0686853155493736,0.0,0.0,0.0,-0.0180166196078062,60.0,20.920991897583008,0.0,-9.455062155439009e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,0.0001104326438507,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.0001162909102276,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,8.58920902828686e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,0.0001162909102276,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,0.0005516334786079,292.88067626953125,294.1499938964844,299.8500061035156,295.1953430175781,297.88214111328125,299.86590576171875,285.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766270035877,2.651922414997898e-08,0.0011766004608944,-0.0683852806687355,0.0,0.0,0.0,-0.017959464341402,60.0,20.85626220703125,0.0,-9.439239079256369e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,0.0001104326438507,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.0001162909102276,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,8.58920902828686e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,0.0001162909102276,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,0.0005516334786079,292.88067626953125,294.1499938964844,299.8500061035156,295.1953430175781,297.88214111328125,299.86590576171875,285.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766270035877,2.651922414997898e-08,0.0011766004608944,-0.0683852806687355,0.0,0.0,0.0,-0.017959464341402,60.0,20.85626220703125,0.0,-9.439239079256369e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0001103442482417,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.0001161978289019,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162475585937,0.0,0.0,8.582333975937217e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,0.0001161978216259,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,0.0005511919152922,292.79693603515625,294.1499938964844,299.8302001953125,295.189697265625,297.9227905273437,299.8465270996094,285.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756853200495,2.64091006840772e-08,0.0011756590101867,-0.0680986791849136,0.0,0.0,0.0,-0.0179048720747232,60.0,20.79019355773925,0.0,-9.42413791449326e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0001103442482417,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.0001161978289019,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162475585937,0.0,0.0,8.582333975937217e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,0.0001161978216259,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,0.0005511919152922,292.79693603515625,294.1499938964844,299.8302001953125,295.189697265625,297.9227905273437,299.8465270996094,285.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756853200495,2.64091006840772e-08,0.0011756590101867,-0.0680986791849136,0.0,0.0,0.0,-0.0179048720747232,60.0,20.79019355773925,0.0,-9.42413791449326e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,0.0001102637470467,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,0.0001161130494438,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,8.576073014410213e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,0.0001161130494438,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963928222656,0.0,0.0,0.000550789758563,292.7137756347656,294.1499938964844,299.81024169921875,295.1834411621094,297.9621887207031,299.82684326171875,285.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748278047889,2.6308807576924664e-08,0.0011748014949262,-0.0678376480937004,0.0,0.0,0.0,-0.0178551524877548,60.0,20.72381591796875,0.0,-9.410395307440925e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
