time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,0.0001102637470467,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,0.0001161130494438,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,8.576073014410213e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,0.0001161130494438,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963928222656,0.0,0.0,0.000550789758563,292.7137756347656,294.1499938964844,299.81024169921875,295.1834411621094,297.9621887207031,299.82684326171875,285.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748278047889,2.6308807576924664e-08,0.0011748014949262,-0.0678376480937004,0.0,0.0,0.0,-0.0178551524877548,60.0,20.72381591796875,0.0,-9.410395307440925e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0001102257301681,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,0.000116073017125,299.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,8.573115337640047e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.000116073009849,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0005505998851731,292.6724548339844,294.1499938964844,299.8002319335937,295.1800842285156,297.9813842773437,299.8169250488281,285.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744227958843,2.626144457451573e-08,0.0011743966024369,-0.0677143707871437,0.0,0.0,0.0,-0.0178316719830036,60.0,20.690719604492188,0.0,-9.403908762806169e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98602294921875,0.0,0.0,0.0001101887319236,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99237060546875,0.0,0.0,0.0001160340543719,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,8.570237696403638e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198608398437,0.0,0.0,0.0001160340543719,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0005504150758497,292.6312561035156,294.1499938964844,299.7901611328125,295.1766357421875,298.0002746582031,299.8069763183594,285.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740287300199,2.6215353443603817e-08,0.0011740025365725,-0.067594401538372,0.0,0.0,0.0,-0.017808822914958,60.0,20.657657623291016,0.0,-9.397598432769882e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0001101163434213,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.00011595783144,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,8.564608287997544e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8581237792969,0.0,0.0,0.000115957824164,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752380371094,0.0,0.0,0.0005500534898601,292.5493469238281,294.1499938964844,299.7699890136719,295.1693115234375,298.0371398925781,299.7869567871094,285.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732577113434,2.6125176688651663e-08,0.0011732316343113,-0.0673596784472465,0.0,0.0,0.0,-0.0177641194313764,60.0,20.591461181640625,0.0,-9.385259147620673e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0001101163434213,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.00011595783144,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,8.564608287997544e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8581237792969,0.0,0.0,0.000115957824164,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752380371094,0.0,0.0,0.0005500534898601,292.5493469238281,294.1499938964844,299.7699890136719,295.1693115234375,298.0371398925781,299.7869567871094,285.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732577113434,2.6125176688651663e-08,0.0011732316343113,-0.0673596784472465,0.0,0.0,0.0,-0.0177641194313764,60.0,20.591461181640625,0.0,-9.385259147620673e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,0.0001100435038097,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,0.0001158811282948,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,8.558942499803379e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0001158811210189,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148742675781,0.0,0.0,0.0005496896337717,292.46807861328125,294.1499938964844,299.7497253417969,295.1615295410156,298.0727844238281,299.766845703125,285.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724818032234,2.603443327586774e-08,0.0011724558426067,-0.0671234652400016,0.0,0.0,0.0,-0.0177191346883773,60.0,20.52492332458496,0.0,-9.372850229283358e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,0.0001100435038097,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,0.0001158811282948,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,8.558942499803379e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0001158811210189,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148742675781,0.0,0.0,0.0005496896337717,292.46807861328125,294.1499938964844,299.7497253417969,295.1615295410156,298.0727844238281,299.766845703125,285.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724818032234,2.603443327586774e-08,0.0011724558426067,-0.0671234652400016,0.0,0.0,0.0,-0.0177191346883773,60.0,20.52492332458496,0.0,-9.372850229283358e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984313964844,0.0,0.0,0.0001099670844268,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,0.0001158006562036,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,8.552998770028353e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.735107421875,0.0,0.0,0.0001158006489276,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,0.0005493079079315,292.387451171875,294.1499938964844,299.7293701171875,295.15338134765625,298.10723876953125,299.7466125488281,285.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716678272932,2.5939231207416924e-08,0.0011716418666765,-0.0668756365776062,0.0,0.0,0.0,-0.0176719408482313,60.0,20.45765686035156,0.0,-9.359840191791593e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984313964844,0.0,0.0,0.0001099670844268,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,0.0001158006562036,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,8.552998770028353e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.735107421875,0.0,0.0,0.0001158006489276,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,0.0005493079079315,292.387451171875,294.1499938964844,299.7293701171875,295.15338134765625,298.10723876953125,299.7466125488281,285.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716678272932,2.5939231207416924e-08,0.0011716418666765,-0.0668756365776062,0.0,0.0,0.0,-0.0176719408482313,60.0,20.45765686035156,0.0,-9.359840191791593e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362670898437,0.0,0.0,0.0001098840657505,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422790527344,0.0,0.0,0.0001157132282969,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,8.546541357645765e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0001157132210209,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945739746094,0.0,0.0,0.0005488932365551,292.3074645996094,294.1499938964844,299.7089538574219,295.14483642578125,298.140625,299.7263488769531,285.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707835365086,2.5835801054086005e-08,0.0011707576923072,-0.0666063725948333,0.0,0.0,0.0,-0.0176206659525632,60.0,20.38923072814941,0.0,-9.345716023290153e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362670898437,0.0,0.0,0.0001098840657505,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422790527344,0.0,0.0,0.0001157132282969,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,8.546541357645765e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0001157132210209,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945739746094,0.0,0.0,0.0005488932365551,292.3074645996094,294.1499938964844,299.7089538574219,295.14483642578125,298.140625,299.7263488769531,285.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707835365086,2.5835801054086005e-08,0.0011707576923072,-0.0666063725948333,0.0,0.0,0.0,-0.0176206659525632,60.0,20.38923072814941,0.0,-9.345716023290153e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,0.0001098393258871,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112121582031,0.0,0.0,0.0001156661164714,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8001403808594,0.0,0.0,8.543061994714662e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,0.0001156661164714,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646057128906,0.0,0.0,0.0005486697773449,292.2677307128906,294.1499938964844,299.69873046875,295.14044189453125,298.1568603515625,299.7161865234375,285.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703069321811,2.5780066081892986e-08,0.0011702812043949,-0.0664612725377082,0.0,0.0,0.0,-0.0175930373370647,60.0,20.35448265075684,0.0,-9.33810966330384e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6743469238281,0.0,0.0,0.000109792134026,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68023681640625,0.0,0.0,0.0001156164216808,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,8.539391274098307e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61285400390625,0.0,0.0,0.0001156164144049,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346984863281,0.0,0.0,0.0005484340363182,292.2281494140625,294.1499938964844,299.6885070800781,295.135986328125,298.1727905273437,299.7059936523437,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698042508214,2.5721266894151995e-08,0.0011697785230353,-0.0663081854581832,0.0,0.0,0.0,-0.0175638888031244,60.0,20.31933784484864,0.0,-9.33008763581711e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0001096898413379,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.0001155087011284,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054443359375,0.0,0.0,8.531435014447197e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0001155086938524,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.000547923031263,292.1495361328125,294.1499938964844,299.66796875,295.1268920898437,298.2038879394531,299.68560791015625,285.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687146034091,2.5593820396352385e-08,0.0011686889920383,-0.0659763664007186,0.0,0.0,0.0,-0.0175007097423076,60.0,20.24775695800781,0.0,-9.312713444842302e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0001096898413379,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.0001155087011284,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054443359375,0.0,0.0,8.531435014447197e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0001155086938524,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.000547923031263,292.1495361328125,294.1499938964844,299.66796875,295.1268920898437,298.2038879394531,299.68560791015625,285.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687146034091,2.5593820396352385e-08,0.0011686889920383,-0.0659763664007186,0.0,0.0,0.0,-0.0175007097423076,60.0,20.24775695800781,0.0,-9.312713444842302e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512084960937,0.0,0.0,0.0001095769912353,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55694580078125,0.0,0.0,0.0001153898629127,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426696777344,0.0,0.0,8.522658026777208e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914855957031,0.0,0.0,0.0001153898556367,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41558837890625,0.0,0.0,0.0005473593482747,292.0716552734375,294.1499938964844,299.6474304199219,295.1175842285156,298.2338562011719,299.6651916503906,285.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675123823806,2.5453218199800176e-08,0.0011674868874251,-0.0656102672219276,0.0,0.0,0.0,-0.0174310076981782,60.0,20.17439842224121,0.0,-9.293564318113569e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512084960937,0.0,0.0,0.0001095769912353,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55694580078125,0.0,0.0,0.0001153898629127,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426696777344,0.0,0.0,8.522658026777208e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914855957031,0.0,0.0,0.0001153898556367,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41558837890625,0.0,0.0,0.0005473593482747,292.0716552734375,294.1499938964844,299.6474304199219,295.1175842285156,298.2338562011719,299.6651916503906,285.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675123823806,2.5453218199800176e-08,0.0011674868874251,-0.0656102672219276,0.0,0.0,0.0,-0.0174310076981782,60.0,20.17439842224121,0.0,-9.293564318113569e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,0.0001094549661502,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956970214844,0.0,0.0,0.0001152613622252,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802001953125,0.0,0.0,8.513166540069506e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,0.0001152613622252,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563842773437,0.0,0.0,0.0005467497976496,291.99444580078125,294.1499938964844,299.6268615722656,295.1081237792969,298.26275634765625,299.6447448730469,285.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662124888971,2.5301183370629587e-08,0.0011661871103569,-0.0652143657207489,0.0,0.0,0.0,-0.0173556376248598,60.0,20.09943008422852,0.0,-9.272880419075592e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,0.0001094549661502,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956970214844,0.0,0.0,0.0001152613622252,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802001953125,0.0,0.0,8.513166540069506e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,0.0001152613622252,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563842773437,0.0,0.0,0.0005467497976496,291.99444580078125,294.1499938964844,299.6268615722656,295.1081237792969,298.26275634765625,299.6447448730469,285.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662124888971,2.5301183370629587e-08,0.0011661871103569,-0.0652143657207489,0.0,0.0,0.0,-0.0173556376248598,60.0,20.09943008422852,0.0,-9.272880419075592e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42919921875,0.0,0.0,0.0001093270329874,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.00011512664787,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180358886719,0.0,0.0,8.50321666803211e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.000115126640594,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974548339844,0.0,0.0,0.0005461107939481,291.9179992675781,294.1499938964844,299.6062927246094,295.0985412597656,298.2906188964844,299.6242980957031,285.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648496147245,2.5141792647787042e-08,0.001164824469015,-0.064799278974533,0.0,0.0,0.0,-0.0172766223549842,60.0,20.023237228393555,0.0,-9.251219523775944e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42919921875,0.0,0.0,0.0001093270329874,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.00011512664787,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180358886719,0.0,0.0,8.50321666803211e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.000115126640594,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974548339844,0.0,0.0,0.0005461107939481,291.9179992675781,294.1499938964844,299.6062927246094,295.0985412597656,298.2906188964844,299.6242980957031,285.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648496147245,2.5141792647787042e-08,0.001164824469015,-0.064799278974533,0.0,0.0,0.0,-0.0172766223549842,60.0,20.023237228393555,0.0,-9.251219523775944e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.0,0.0,0.0001092625316232,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,0.0001150587195297,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.487060546875,0.0,0.0,8.49819989525713e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34130859375,0.0,0.0,0.0001150587195297,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680969238281,0.0,0.0,0.0005457885563373,291.8800964355469,294.1499938964844,299.5960388183594,295.0937194824219,298.3041381835937,299.61407470703125,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641624150797,2.5061423158945217e-08,0.0011641373857855,-0.0645899698138237,0.0,0.0,0.0,-0.0172367803752422,60.0,19.98490524291992,0.0,-9.240307718982876e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.0001091987942345,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741455078125,0.0,0.0,0.0001149916060967,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,8.493242785334587e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114929199219,0.0,0.0,0.0001149916060967,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.0005454702186398,291.84234619140625,294.1499938964844,299.58575439453125,295.0888671875,298.3174133300781,299.6038513183594,285.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634834809228,2.4982018231867187e-08,0.0011634584516286,-0.0643831640481948,0.0,0.0,0.0,-0.0171974170953035,60.0,19.946596145629883,0.0,-9.22953304893781e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0001090779260266,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138427734375,0.0,0.0,0.0001148643204942,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,8.483841520501301e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0001148643204942,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18048095703125,0.0,0.0,0.0005448664305731,291.7674255371094,294.1499938964844,299.5652160644531,295.0791931152344,298.3431701660156,299.5834045410156,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621956946328,2.4831418699022844e-08,0.0011621708981692,-0.0639909133315086,0.0,0.0,0.0,-0.017122758552432,60.0,19.870519638061523,0.0,-9.209114892883009e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0001090779260266,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138427734375,0.0,0.0,0.0001148643204942,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,8.483841520501301e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0001148643204942,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18048095703125,0.0,0.0,0.0005448664305731,291.7674255371094,294.1499938964844,299.5652160644531,295.0791931152344,298.3431701660156,299.5834045410156,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621956946328,2.4831418699022844e-08,0.0011621708981692,-0.0639909133315086,0.0,0.0,0.0,-0.017122758552432,60.0,19.870519638061523,0.0,-9.209114892883009e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,0.0001089744037017,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,0.0001147553120972,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,8.475789945805445e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,0.0001147553048213,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12237548828125,0.0,0.0,0.0005443493137136,291.6932067871094,294.1499938964844,299.5447082519531,295.0695495605469,298.3680419921875,299.56298828125,285.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610928922891,2.4702444534341346e-08,0.0011610682122409,-0.0636549592018127,0.0,0.0,0.0,-0.0170588213950395,60.0,19.79628562927246,0.0,-9.191646199724349e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,0.0001089744037017,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,0.0001147553120972,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,8.475789945805445e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,0.0001147553048213,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12237548828125,0.0,0.0,0.0005443493137136,291.6932067871094,294.1499938964844,299.5447082519531,295.0695495605469,298.3680419921875,299.56298828125,285.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610928922891,2.4702444534341346e-08,0.0011610682122409,-0.0636549592018127,0.0,0.0,0.0,-0.0170588213950395,60.0,19.79628562927246,0.0,-9.191646199724349e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888732910156,0.0,0.0,0.0001088995122699,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19415283203125,0.0,0.0,0.0001146764479926,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,8.46996481413953e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341552734375,0.0,0.0,0.0001146764479926,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,0.0005439752712845,291.6197204589844,294.1499938964844,299.5242614746094,295.0599670410156,298.3919372558594,299.5425720214844,285.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602949816733,2.4609144944065523e-08,0.0011602704180404,-0.063411921262741,0.0,0.0,0.0,-0.0170125681906938,60.0,19.725818634033203,0.0,-9.179019855309889e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888732910156,0.0,0.0,0.0001088995122699,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19415283203125,0.0,0.0,0.0001146764479926,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,8.46996481413953e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341552734375,0.0,0.0,0.0001146764479926,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,0.0005439752712845,291.6197204589844,294.1499938964844,299.5242614746094,295.0599670410156,298.3919372558594,299.5425720214844,285.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602949816733,2.4609144944065523e-08,0.0011602704180404,-0.063411921262741,0.0,0.0,0.0,-0.0170125681906938,60.0,19.725818634033203,0.0,-9.179019855309889e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,0.0001088382341549,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0001146119175245,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21221923828125,0.0,0.0,8.46519906190224e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756530761719,0.0,0.0,0.0001146119175245,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,0.0005436691571958,291.5469970703125,294.1499938964844,299.5038757324219,295.050537109375,298.4149169921875,299.522216796875,285.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596422409638,2.4532806008892294e-08,0.0011596177937462,-0.0632130578160286,0.0,0.0,0.0,-0.0169747248291969,60.0,19.65920639038086,0.0,-9.16869495881656e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,0.0001088382341549,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0001146119175245,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21221923828125,0.0,0.0,8.46519906190224e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756530761719,0.0,0.0,0.0001146119175245,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,0.0005436691571958,291.5469970703125,294.1499938964844,299.5038757324219,295.050537109375,298.4149169921875,299.522216796875,285.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596422409638,2.4532806008892294e-08,0.0011596177937462,-0.0632130578160286,0.0,0.0,0.0,-0.0169747248291969,60.0,19.65920639038086,0.0,-9.16869495881656e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000671386719,0.0,0.0,0.0001088087374228,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.105224609375,0.0,0.0,0.0001145808564615,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,8.462904952466488e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0001145808564615,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,0.000543521833606,291.5108947753906,294.1499938964844,299.4936828613281,295.0458679199219,298.426025390625,299.5120544433594,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593281524255,2.44960620676693e-08,0.0011593035887926,-0.0631173327565193,0.0,0.0,0.0,-0.0169565100222826,60.0,19.626745223999023,0.0,-9.16372755455086e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,0.0001087799319066,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07574462890625,0.0,0.0,0.0001145505229942,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520690917969,0.0,0.0,8.46066395752132e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174865722656,0.0,0.0,0.0001145505229942,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,0.0005433779442682,291.4750061035156,294.1499938964844,299.4835510253906,295.041259765625,298.4369201660156,299.5018920898437,285.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590212816372,2.4460176106799736e-08,0.0011589968344196,-0.0630238503217697,0.0,0.0,0.0,-0.0169387198984622,60.0,19.594655990600582,0.0,-9.158878100379297e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,0.0001087244527298,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0001144920970546,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922546386719,0.0,0.0,8.456348587060347e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,0.0001144920897786,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,0.000543100759387,291.4037475585937,294.1499938964844,299.4632873535156,295.0321960449219,298.45806884765625,299.48162841796875,285.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584302410483,2.4391056285821846e-08,0.001158405910246,-0.0628437772393226,0.0,0.0,0.0,-0.016904454678297,60.0,19.5313720703125,0.0,-9.149539437203202e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,0.0001087244527298,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0001144920970546,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922546386719,0.0,0.0,8.456348587060347e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,0.0001144920897786,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,0.000543100759387,291.4037475585937,294.1499938964844,299.4632873535156,295.0321960449219,298.45806884765625,299.48162841796875,285.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584302410483,2.4391056285821846e-08,0.001158405910246,-0.0628437772393226,0.0,0.0,0.0,-0.016904454678297,60.0,19.5313720703125,0.0,-9.149539437203202e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.0001086717602447,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,0.0001144366106018,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,8.452250767732039e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,0.0001144366106018,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83642578125,0.0,0.0,0.000542837602552,291.3332214355469,294.1499938964844,299.44317626953125,295.0234069824219,298.47833251953125,299.46148681640625,285.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578690027818,2.4325423453319672e-08,0.0011578446719795,-0.0626727864146232,0.0,0.0,0.0,-0.0168719179928302,60.0,19.469463348388672,0.0,-9.140676837660069e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.0001086717602447,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,0.0001144366106018,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,8.452250767732039e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,0.0001144366106018,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83642578125,0.0,0.0,0.000542837602552,291.3332214355469,294.1499938964844,299.44317626953125,295.0234069824219,298.47833251953125,299.46148681640625,285.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578690027818,2.4325423453319672e-08,0.0011578446719795,-0.0626727864146232,0.0,0.0,0.0,-0.0168719179928302,60.0,19.469463348388672,0.0,-9.140676837660069e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0001086216943804,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006652832031,0.0,0.0,0.0001143838890129,299.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,8.448356675216928e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0001143838890129,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,0.0005425875424407,291.26348876953125,294.1499938964844,299.4231262207031,295.0149230957031,298.4977111816406,299.44140625,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573358206078,2.4263055564688333e-08,0.0011573114898055,-0.0625102892518043,0.0,0.0,0.0,-0.0168409999459981,60.0,19.408979415893555,0.0,-9.132259037869517e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0001086216943804,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006652832031,0.0,0.0,0.0001143838890129,299.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,8.448356675216928e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0001143838890129,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,0.0005425875424407,291.26348876953125,294.1499938964844,299.4231262207031,295.0149230957031,298.4977111816406,299.44140625,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573358206078,2.4263055564688333e-08,0.0011573114898055,-0.0625102892518043,0.0,0.0,0.0,-0.0168409999459981,60.0,19.408979415893555,0.0,-9.132259037869517e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
