time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,0.0001085740877897,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8430480957031,0.0,0.0,0.000114333757665,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,8.44465394038707e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.000114333757665,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0005423497059382,291.1944885253906,294.1499938964844,299.4032287597656,295.0068054199219,298.5162658691406,299.42144775390625,285.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568287154659,2.4203751891604952e-08,0.001156804501079,-0.0623557791113853,0.0,0.0,0.0,-0.0168116018176078,60.0,19.3499698638916,0.0,-9.12425832666486e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,0.0001085740877897,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8430480957031,0.0,0.0,0.000114333757665,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,8.44465394038707e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.000114333757665,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0005423497059382,291.1944885253906,294.1499938964844,299.4032287597656,295.0068054199219,298.5162658691406,299.42144775390625,285.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568287154659,2.4203751891604952e-08,0.001156804501079,-0.0623557791113853,0.0,0.0,0.0,-0.0168116018176078,60.0,19.3499698638916,0.0,-9.12425832666486e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.0001085511539713,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,0.0001143096087616,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858947753906,0.0,0.0,8.442870603175834e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,0.0001143096014857,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,0.0005422351532615,291.1603088378906,294.1499938964844,299.3933410644531,295.0028686523437,298.52520751953125,299.4115295410156,285.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565844761207,2.417518452091372e-08,0.0011565602617338,-0.062281347811222,0.0,0.0,0.0,-0.0167974401265382,60.0,19.32107162475586,0.0,-9.12040576395157e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,0.0001085288386093,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,0.0001142861074185,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,8.44113455968909e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001142861074185,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,0.0005421236855909,291.1263122558594,294.1499938964844,299.3834533691406,294.99908447265625,298.533935546875,299.401611328125,285.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563467560335,2.4147388089090785e-08,0.0011563226580619,-0.0622089207172393,0.0,0.0,0.0,-0.0167836602777242,60.0,19.292570114135746,0.0,-9.116657651020432e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001084858231479,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0001142408073064,299.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,8.437788346782327e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001142408073064,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,0.0005419088411144,291.0588684082031,294.1499938964844,299.3638610839844,294.9918212890625,298.55084228515625,299.3819274902344,285.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558885453268,2.4093800732316595e-08,0.0011558644473552,-0.0620692931115627,0.0,0.0,0.0,-0.0167570933699607,60.0,19.236631393432617,0.0,-9.109434273568696e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001084858231479,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0001142408073064,299.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,8.437788346782327e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001142408073064,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,0.0005419088411144,291.0588684082031,294.1499938964844,299.3638610839844,294.9918212890625,298.55084228515625,299.3819274902344,285.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558885453268,2.4093800732316595e-08,0.0011558644473552,-0.0620692931115627,0.0,0.0,0.0,-0.0167570933699607,60.0,19.236631393432617,0.0,-9.109434273568696e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,0.0001084448449546,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.0001141976608778,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,8.434601477347314e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,0.0001141976536018,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,0.000541704124771,290.9922180175781,294.1499938964844,299.3443908691406,294.98504638671875,298.5669250488281,299.3623962402344,285.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554521042853,2.4042760671250107e-08,0.001155428122729,-0.0619363002479076,0.0,0.0,0.0,-0.0167317911982536,60.0,19.18244361877441,0.0,-9.102556930429273e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,0.0001084448449546,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.0001141976608778,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,8.434601477347314e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,0.0001141976536018,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,0.000541704124771,290.9922180175781,294.1499938964844,299.3443908691406,294.98504638671875,298.5669250488281,299.3623962402344,285.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554521042853,2.4042760671250107e-08,0.001155428122729,-0.0619363002479076,0.0,0.0,0.0,-0.0167317911982536,60.0,19.18244361877441,0.0,-9.102556930429273e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,0.0001084059913409,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,0.0001141567408922,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,8.431579044554383e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.564453125,0.0,0.0,0.0001141567336162,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0005415100604295,290.9263916015625,294.1499938964844,299.3251037597656,294.97882080078125,298.58221435546875,299.3429870605469,285.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550382478162,2.3994356723733293e-08,0.0011550142662599,-0.0618101768195629,0.0,0.0,0.0,-0.0167077966034412,60.0,19.13007164001465,0.0,-9.096036990285938e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,0.0001084059913409,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,0.0001141567408922,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,8.431579044554383e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.564453125,0.0,0.0,0.0001141567336162,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0005415100604295,290.9263916015625,294.1499938964844,299.3251037597656,294.97882080078125,298.58221435546875,299.3429870605469,285.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550382478162,2.3994356723733293e-08,0.0011550142662599,-0.0618101768195629,0.0,0.0,0.0,-0.0167077966034412,60.0,19.13007164001465,0.0,-9.096036990285938e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.0001083693132386,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0001141181201091,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278381347656,0.0,0.0,8.428726869169623e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0001141181128332,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.000541326822713,290.8614501953125,294.1499938964844,299.3060302734375,294.97320556640625,298.5966796875,299.3238220214844,285.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546476744115,2.394867415489444e-08,0.0011546236928552,-0.0616911351680755,0.0,0.0,0.0,-0.0166851487010717,60.0,19.079776763916016,0.0,-9.089885821822465e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.0001083693132386,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0001141181201091,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278381347656,0.0,0.0,8.428726869169623e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0001141181128332,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.000541326822713,290.8614501953125,294.1499938964844,299.3060302734375,294.97320556640625,298.5966796875,299.3238220214844,285.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546476744115,2.394867415489444e-08,0.0011546236928552,-0.0616911351680755,0.0,0.0,0.0,-0.0166851487010717,60.0,19.079776763916016,0.0,-9.089885821822465e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.0001083519746316,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.0001140998574555,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,8.427377906627953e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,0.0001140998574555,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234313964844,0.0,0.0,0.0005412402679212,290.8294372558594,294.1499938964844,299.2965393066406,294.9706115722656,298.6034851074219,299.3143310546875,285.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544630397111,2.3927078984797845e-08,0.0011544391745701,-0.0616348609328269,0.0,0.0,0.0,-0.0166744440793991,60.0,19.05570602416992,0.0,-9.086978280947733e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013427734375,0.0,0.0,0.0001083349998225,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,0.0001140819804277,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,8.426057320320979e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,0.0001140819804277,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0005411554593592,290.797607421875,294.1499938964844,299.2871398925781,294.9682006835937,298.610107421875,299.30487060546875,285.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542824795469,2.3905929680267946e-08,0.0011542584979906,-0.0615797527134418,0.0,0.0,0.0,-0.0166639611124992,60.0,19.0320987701416,0.0,-9.08413184674828e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,0.0001083019087673,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,0.0001140471358667,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,8.423483814112842e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,0.0001140471358667,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435974121094,0.0,0.0,0.0005409901496022,290.7343139648437,294.1499938964844,299.2684631347656,294.9638977050781,298.623046875,299.2860717773437,285.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539297411218,2.386471464888018e-08,0.0011539058759808,-0.0614723525941371,0.0,0.0,0.0,-0.0166435278952121,60.0,18.985815048217773,0.0,-9.07858606069567e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,0.0001083019087673,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,0.0001140471358667,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,8.423483814112842e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,0.0001140471358667,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435974121094,0.0,0.0,0.0005409901496022,290.7343139648437,294.1499938964844,299.2684631347656,294.9638977050781,298.623046875,299.2860717773437,285.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539297411218,2.386471464888018e-08,0.0011539058759808,-0.0614723525941371,0.0,0.0,0.0,-0.0166435278952121,60.0,18.985815048217773,0.0,-9.07858606069567e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.0001082788367057,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0001140228414442,299.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,8.421689562965184e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0001140228414442,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29083251953125,0.0,0.0,0.0005408748984336,290.671875,294.1499938964844,299.25,294.9603271484375,298.6352844238281,299.2674865722656,285.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536841047927,2.383598385335972e-08,0.0011536602396517,-0.0613974817097187,0.0,0.0,0.0,-0.0166292861104011,60.0,18.94245719909668,0.0,-9.074720708213137e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.0001082788367057,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0001140228414442,299.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,8.421689562965184e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0001140228414442,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29083251953125,0.0,0.0,0.0005408748984336,290.671875,294.1499938964844,299.25,294.9603271484375,298.6352844238281,299.2674865722656,285.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536841047927,2.383598385335972e-08,0.0011536602396517,-0.0613974817097187,0.0,0.0,0.0,-0.0166292861104011,60.0,18.94245719909668,0.0,-9.074720708213137e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0001082821618183,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,0.0001140263411798,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,8.421947859460488e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944030761719,0.0,0.0,0.0001140263339038,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,0.000540891487617,290.6098937988281,294.1499938964844,299.2317810058594,294.9573059082031,298.6470947265625,299.2490234375,285.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537194950506,2.384014052836392e-08,0.0011536956299096,-0.0614083111286163,0.0,0.0,0.0,-0.016631344333291,60.0,18.903291702270508,0.0,-9.075279905346181e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0001082821618183,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,0.0001140263411798,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,8.421947859460488e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944030761719,0.0,0.0,0.0001140263339038,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,0.000540891487617,290.6098937988281,294.1499938964844,299.2317810058594,294.9573059082031,298.6470947265625,299.2490234375,285.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537194950506,2.384014052836392e-08,0.0011536956299096,-0.0614083111286163,0.0,0.0,0.0,-0.016631344333291,60.0,18.903291702270508,0.0,-9.075279905346181e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0001083372335415,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.000114084330562,299.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,8.426231215707958e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.000114084330562,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0005411665770225,290.5487670898437,294.1499938964844,299.2137756347656,294.9546813964844,298.6581726074219,299.2308044433594,285.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543068103492,2.3908780732995183e-08,0.0011542829452082,-0.0615871809422969,0.0,0.0,0.0,-0.0166653748601675,60.0,18.87179374694824,0.0,-9.084515539825588e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0001083372335415,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.000114084330562,299.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,8.426231215707958e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.000114084330562,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0005411665770225,290.5487670898437,294.1499938964844,299.2137756347656,294.9546813964844,298.6581726074219,299.2308044433594,285.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543068103492,2.3908780732995183e-08,0.0011542829452082,-0.0615871809422969,0.0,0.0,0.0,-0.0166653748601675,60.0,18.87179374694824,0.0,-9.084515539825588e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001083584211301,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.000114106645924,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,8.42787922010757e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.000114106645924,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0005412724567577,290.5181884765625,294.1499938964844,299.204833984375,294.9534912109375,298.6636962890625,299.2217102050781,285.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545333545655,2.3935193382840225e-08,0.0011545093730092,-0.0616560094058513,0.0,0.0,0.0,-0.0166784729808568,60.0,18.8554801940918,0.0,-9.088071095675333e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0001084233008441,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,0.000114174967166,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,8.432925824308768e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.000114174967166,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0005415965570136,290.4878845214844,294.1499938964844,299.1959533691406,294.952392578125,298.6689758300781,299.21270751953125,285.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155222649686,2.4016049593456052e-08,0.0011551985517144,-0.0618667043745517,0.0,0.0,0.0,-0.0167185459285974,60.0,18.84392738342285,0.0,-9.098958742015385e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001085621770471,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001143212066381,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,8.443726983387023e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001143212066381,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0005422902759164,290.4276733398437,294.1499938964844,299.1783447265625,294.9504089355469,298.67926025390625,299.1947631835937,286.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.4189116487605133e-08,0.0011566781904548,-0.0623176470398902,0.0,0.0,0.0,-0.016804339364171,60.0,18.824573516845703,0.0,-9.122284438944916e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001085621770471,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001143212066381,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,8.443726983387023e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001143212066381,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0005422902759164,290.4276733398437,294.1499938964844,299.1783447265625,294.9504089355469,298.67926025390625,299.1947631835937,286.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.4189116487605133e-08,0.0011566781904548,-0.0623176470398902,0.0,0.0,0.0,-0.016804339364171,60.0,18.824573516845703,0.0,-9.122284438944916e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001087671116692,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001145370188169,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,8.459666423732415e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001145370188169,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0005433139740489,290.36865234375,294.1499938964844,299.1609191894531,294.9487609863281,298.6884765625,299.1771240234375,286.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588862398639,2.4444506863119383e-08,0.0011588617926463,-0.0629830285906791,0.0,0.0,0.0,-0.0169309470802545,60.0,18.818403244018555,0.0,-9.156760683026732e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001087671116692,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001145370188169,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,8.459666423732415e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001145370188169,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0005433139740489,290.36865234375,294.1499938964844,299.1609191894531,294.9487609863281,298.6884765625,299.1771240234375,286.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588862398639,2.4444506863119383e-08,0.0011588617926463,-0.0629830285906791,0.0,0.0,0.0,-0.0169309470802545,60.0,18.818403244018555,0.0,-9.156760683026732e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001089785946533,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001147597213275,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,8.476115181110799e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001147597213275,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0005443703848868,290.3100280761719,294.1499938964844,299.1436462402344,294.9473571777344,298.69732666015625,299.1595458984375,286.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011611407389864,2.4708050716526493e-08,0.0011611160589382,-0.0636695623397827,0.0,0.0,0.0,-0.0170616004616022,60.0,18.81517219543457,0.0,-9.19240505936614e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001089785946533,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001147597213275,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,8.476115181110799e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001147597213275,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0005443703848868,290.3100280761719,294.1499938964844,299.1436462402344,294.9473571777344,298.69732666015625,299.1595458984375,286.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011611407389864,2.4708050716526493e-08,0.0011611160589382,-0.0636695623397827,0.0,0.0,0.0,-0.0170616004616022,60.0,18.81517219543457,0.0,-9.19240505936614e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001092239181161,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001150180614786,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,8.495195652358234e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001150180542026,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.000545595830772,290.2518005371094,294.1499938964844,299.1265563964844,294.9462585449219,298.7058410644531,299.1420593261719,286.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637535644695,2.5013765281300948e-08,0.0011637285351753,-0.0644658505916595,0.0,0.0,0.0,-0.0172131489962339,60.0,18.816057205200195,0.0,-9.233840359001989e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001092239181161,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001150180614786,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,8.495195652358234e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001150180542026,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.000545595830772,290.2518005371094,294.1499938964844,299.1265563964844,294.9462585449219,298.7058410644531,299.1420593261719,286.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637535644695,2.5013765281300948e-08,0.0011637285351753,-0.0644658505916595,0.0,0.0,0.0,-0.0172131489962339,60.0,18.816057205200195,0.0,-9.233840359001989e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0001093609098461,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001151623146142,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,8.505850564688444e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0001151623146142,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0005462801200337,290.222900390625,294.1499938964844,299.1180419921875,294.94580078125,298.7098999023437,299.1333923339844,286.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652144603431,2.5184482055351512e-08,0.0011651893146336,-0.0649104565382003,0.0,0.0,0.0,-0.0172977838665246,60.0,18.8191146850586,0.0,-9.257018973585218e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0001095021871151,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0001153110861196,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,8.516838715877384e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0001153110861196,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0005469858297146,290.194091796875,294.1499938964844,299.1095886230469,294.9454040527344,298.7138977050781,299.124755859375,286.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667199432849,2.53605332289908e-08,0.0011666945647448,-0.0653689205646514,0.0,0.0,0.0,-0.017385059967637,60.0,18.82315254211425,0.0,-9.280952184553828e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.000109800545033,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0001156252692453,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,8.54004465509206e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001156252692453,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,0.0005484761786647,290.1369323730469,294.1499938964844,299.0927734375,294.9447631835937,298.7214660644531,299.1075744628906,286.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698973830789,2.5732333597261465e-08,0.0011698716552928,-0.0663370043039321,0.0,0.0,0.0,-0.0175693668425083,60.0,18.834794998168945,0.0,-9.331597539130598e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.000109800545033,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0001156252692453,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,8.54004465509206e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001156252692453,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,0.0005484761786647,290.1369323730469,294.1499938964844,299.0927734375,294.9447631835937,298.7214660644531,299.1075744628906,286.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698973830789,2.5732333597261465e-08,0.0011698716552928,-0.0663370043039321,0.0,0.0,0.0,-0.0175693668425083,60.0,18.834794998168945,0.0,-9.331597539130598e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,0.0001101292436942,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001159714083769,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,8.565610187361017e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001159714083769,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,0.0005501181003637,290.0809936523437,294.1499938964844,299.0760498046875,294.9443664550781,298.7280578613281,299.0906066894531,286.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173400087282,2.6141952602642973e-08,0.0011733740102499,-0.0674033463001251,0.0,0.0,0.0,-0.0177724324166774,60.0,18.85361289978028,0.0,-9.38755420065718e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,0.0001101292436942,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001159714083769,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,8.565610187361017e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001159714083769,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,0.0005501181003637,290.0809936523437,294.1499938964844,299.0760498046875,294.9443664550781,298.7280578613281,299.0906066894531,286.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173400087282,2.6141952602642973e-08,0.0011733740102499,-0.0674033463001251,0.0,0.0,0.0,-0.0177724324166774,60.0,18.85361289978028,0.0,-9.38755420065718e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,0.0001104491093428,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0001163082415587,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,8.590488141635433e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001163082415587,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0005517159006558,290.0249938964844,294.1499938964844,299.0594787597656,294.9441223144531,298.73468017578125,299.0736389160156,286.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768077965825,2.6540559971977018e-08,0.0011767812538892,-0.0684408023953437,0.0,0.0,0.0,-0.0179700311273336,60.0,18.871641159057617,0.0,-9.4421665153277e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
