time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,0.0001104491093428,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0001163082415587,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,8.590488141635433e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001163082415587,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0005517159006558,290.0249938964844,294.1499938964844,299.0594787597656,294.9441223144531,298.73468017578125,299.0736389160156,286.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768077965825,2.6540559971977018e-08,0.0011767812538892,-0.0684408023953437,0.0,0.0,0.0,-0.0179700311273336,60.0,18.871641159057617,0.0,-9.4421665153277e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.000110797715024,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001166753427241,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,8.617601997684687e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001166753427241,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0005534572992473,289.969482421875,294.1499938964844,299.04296875,294.9440612792969,298.7408752441406,299.05682373046875,286.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805235408246,2.6974987576977586e-08,0.0011804965324699,-0.0695712491869926,0.0,0.0,0.0,-0.0181853994727134,60.0,18.89309310913086,0.0,-9.501866315986265e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.000110797715024,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001166753427241,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,8.617601997684687e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001166753427241,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0005534572992473,289.969482421875,294.1499938964844,299.04296875,294.9440612792969,298.7408752441406,299.05682373046875,286.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805235408246,2.6974987576977586e-08,0.0011804965324699,-0.0695712491869926,0.0,0.0,0.0,-0.0181853994727134,60.0,18.89309310913086,0.0,-9.501866315986265e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.000110968874651,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,0.0001168555754702,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,8.630914089735597e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,0.0001168555754702,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0005543122533708,289.94195556640625,294.1499938964844,299.0347595214844,294.944091796875,298.74383544921875,299.0484313964844,286.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823474196717,2.7188278295398053e-08,0.0011823202949017,-0.0701261684298515,0.0,0.0,0.0,-0.0182911362498998,60.0,18.904539108276367,0.0,-9.531246547567208e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001111456585931,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001170417453977,299.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,8.644664194434881e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,0.0001170417453977,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,0.0005551953217945,289.9149169921875,294.1499938964844,299.0265808105469,294.94415283203125,298.7463684082031,299.0401306152344,286.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842305539175,2.7408587399691e-08,0.0011842030799016,-0.0706992819905281,0.0,0.0,0.0,-0.0184003487229347,60.0,18.917465209960938,0.0,-9.561640723632081e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.0001114966435125,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001174113422166,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,8.671962859807536e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001174113422166,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0005569485365413,289.86065673828125,294.1499938964844,299.0102233886719,294.94439697265625,298.7516174316406,299.02349853515625,286.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879694648087,2.7845972638829166e-08,0.0011879415251314,-0.0718368962407112,0.0,0.0,0.0,-0.0186171717941761,60.0,18.942901611328125,0.0,-9.62212567401366e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.0001114966435125,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001174113422166,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,8.671962859807536e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001174113422166,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0005569485365413,289.86065673828125,294.1499938964844,299.0102233886719,294.94439697265625,298.7516174316406,299.02349853515625,286.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879694648087,2.7845972638829166e-08,0.0011879415251314,-0.0718368962407112,0.0,0.0,0.0,-0.0186171717941761,60.0,18.942901611328125,0.0,-9.62212567401366e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.0001118535219575,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001177871527033,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,8.699719910509884e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,0.0001177871527033,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0005587312625721,289.8070678710937,294.1499938964844,298.9939880371094,294.9447326660156,298.7563171386719,299.0069580078125,286.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011917725205421,2.829071554799612e-08,0.0011917442316189,-0.0729933604598045,0.0,0.0,0.0,-0.0188376475125551,60.0,18.96967506408692,0.0,-9.68382352084518e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.0001118535219575,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001177871527033,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,8.699719910509884e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,0.0001177871527033,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0005587312625721,289.8070678710937,294.1499938964844,298.9939880371094,294.9447326660156,298.7563171386719,299.0069580078125,286.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011917725205421,2.829071554799612e-08,0.0011917442316189,-0.0729933604598045,0.0,0.0,0.0,-0.0188376475125551,60.0,18.96967506408692,0.0,-9.68382352084518e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673217773437,0.0,0.0,0.0001122012035921,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0001181532861664,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,8.72676246217452e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001181532788905,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0005604680045507,289.7545471191406,294.1499938964844,298.9777526855469,294.9451599121094,298.7602844238281,298.99053955078125,286.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954769724979,2.8724000955548945e-08,0.0011954482179135,-0.0741197615861892,0.0,0.0,0.0,-0.0190524421632289,60.0,18.99670791625977,0.0,-9.744120887944518e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673217773437,0.0,0.0,0.0001122012035921,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0001181532861664,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,8.72676246217452e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001181532788905,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0005604680045507,289.7545471191406,294.1499938964844,298.9777526855469,294.9451599121094,298.7602844238281,298.99053955078125,286.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954769724979,2.8724000955548945e-08,0.0011954482179135,-0.0741197615861892,0.0,0.0,0.0,-0.0190524421632289,60.0,18.99670791625977,0.0,-9.744120887944518e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001125555209,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0001185263899969,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,8.75432015163824e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0001185263899969,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0005622378666885,289.7017517089844,294.1499938964844,298.96160888671875,294.9456787109375,298.7644348144531,298.9740600585937,286.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992554645985,2.9165549975118665e-08,0.0011992262443527,-0.0752673596143722,0.0,0.0,0.0,-0.0192713495343923,60.0,19.024072647094727,0.0,-9.805760470271708e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001125555209,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0001185263899969,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,8.75432015163824e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0001185263899969,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0005622378666885,289.7017517089844,294.1499938964844,298.96160888671875,294.9456787109375,298.7644348144531,298.9740600585937,286.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992554645985,2.9165549975118665e-08,0.0011992262443527,-0.0752673596143722,0.0,0.0,0.0,-0.0192713495343923,60.0,19.024072647094727,0.0,-9.805760470271708e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001127192081185,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,0.0001186987647088,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,8.767051622271538e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0001186987647088,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,0.000563055567909,289.6759033203125,294.1499938964844,298.9535217285156,294.9459533691406,298.7661437988281,298.96588134765625,286.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009968049824,2.9369541465484872e-08,0.0012009674683213,-0.0757974460721015,0.0,0.0,0.0,-0.019372459501028,60.0,19.036745071411133,0.0,-9.834303682509929e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0001128894873545,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001188780806842,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5222473144531,0.0,0.0,8.780295320320874e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0001188780734082,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910522460937,0.0,0.0,0.0005639061564579,289.6498718261719,294.1499938964844,298.9454650878906,294.9462585449219,298.7679748535156,298.95770263671875,286.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028104392811,2.9581746829876465e-08,0.0012027808697894,-0.0763488113880157,0.0,0.0,0.0,-0.019477654248476,60.0,19.049802780151367,0.0,-9.86403918545875e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0001132109464379,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.0001192165873362,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,8.805297693470493e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,0.0001192165873362,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,0.0005655118729919,289.598388671875,294.1499938964844,298.9293518066406,294.94683837890625,298.77117919921875,298.9413757324219,286.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062365422025,2.9982356153368535e-08,0.0012062066234648,-0.0773895010352134,0.0,0.0,0.0,-0.0196762550622224,60.0,19.07431411743164,0.0,-9.92029782764803e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0001132109464379,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.0001192165873362,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,8.805297693470493e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,0.0001192165873362,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,0.0005655118729919,289.598388671875,294.1499938964844,298.9293518066406,294.94683837890625,298.77117919921875,298.9413757324219,286.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062365422025,2.9982356153368535e-08,0.0012062066234648,-0.0773895010352134,0.0,0.0,0.0,-0.0196762550622224,60.0,19.07431411743164,0.0,-9.92029782764803e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0001135165293817,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,0.0001195383811136,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,8.829065336612985e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,0.0001195383811136,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0005670383106917,289.5473937988281,294.1499938964844,298.9132385253906,294.9474792480469,298.77410888671875,298.9250793457031,286.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094932608306,3.036318219074019e-08,0.0012094628764316,-0.0783785656094551,0.0,0.0,0.0,-0.0198650453239679,60.0,19.097103118896484,0.0,-9.973926040629524e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0001135165293817,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,0.0001195383811136,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,8.829065336612985e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,0.0001195383811136,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0005670383106917,289.5473937988281,294.1499938964844,298.9132385253906,294.9474792480469,298.77410888671875,298.9250793457031,286.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094932608306,3.036318219074019e-08,0.0012094628764316,-0.0783785656094551,0.0,0.0,0.0,-0.0198650453239679,60.0,19.097103118896484,0.0,-9.973926040629524e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,0.0001137852450483,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0001198213503812,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,8.849965524859726e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,0.0001198213503812,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.00056838063756,289.4974670410156,294.1499938964844,298.8971252441406,294.9480895996094,298.7763671875,298.9088134765625,286.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123553315177,3.0698064534817604e-08,0.0012123245978727,-0.0792481377720832,0.0,0.0,0.0,-0.0200310517102479,60.0,19.115379333496094,0.0,-1.0021203422638793e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,0.0001137852450483,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0001198213503812,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,8.849965524859726e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,0.0001198213503812,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.00056838063756,289.4974670410156,294.1499938964844,298.8971252441406,294.9480895996094,298.7763671875,298.9088134765625,286.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123553315177,3.0698064534817604e-08,0.0012123245978727,-0.0792481377720832,0.0,0.0,0.0,-0.0200310517102479,60.0,19.115379333496094,0.0,-1.0021203422638793e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778625488281,0.0,0.0,0.0001140364183811,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0001200858532683,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,8.869500743458048e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,0.0001200858459924,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040710449219,0.0,0.0,0.000569635303691,289.4479675292969,294.1499938964844,298.8809814453125,294.9486999511719,298.7783508300781,298.8925170898437,286.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150363763794,3.101109413705672e-08,0.0012150054099038,-0.0800607949495315,0.0,0.0,0.0,-0.0201862547546625,60.0,19.13105201721192,0.0,-1.0065496525157869e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778625488281,0.0,0.0,0.0001140364183811,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0001200858532683,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,8.869500743458048e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,0.0001200858459924,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040710449219,0.0,0.0,0.000569635303691,289.4479675292969,294.1499938964844,298.8809814453125,294.9486999511719,298.7783508300781,298.8925170898437,286.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150363763794,3.101109413705672e-08,0.0012150054099038,-0.0800607949495315,0.0,0.0,0.0,-0.0201862547546625,60.0,19.13105201721192,0.0,-1.0065496525157869e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25421142578125,0.0,0.0,0.000114163631224,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,0.000120219803648,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,8.879395318217576e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,0.000120219803648,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.0005702707567252,289.4232177734375,294.1499938964844,298.8728942871094,294.948974609375,298.77935791015625,298.8843994140625,286.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163902865722,3.116962332683215e-08,0.001216359087266,-0.0804723054170608,0.0,0.0,0.0,-0.0202648360282182,60.0,19.1391830444336,0.0,-1.008796601809081e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,0.0001142662586062,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337646484375,0.0,0.0,0.0001203278807224,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,8.887377043720335e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001203278807224,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,0.0005707833915948,289.398681640625,294.1499938964844,298.8648376464844,294.9492492675781,298.7802124023437,298.8762512207031,286.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174805160611,3.1297524571982656e-08,0.0012174493167549,-0.0808042734861373,0.0,0.0,0.0,-0.0203282237052917,60.0,19.144773483276367,0.0,-1.0106112569019389e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,0.0001144472844316,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,0.0001205185108119,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,8.901457476895303e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0001205185108119,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124267578125,0.0,0.0,0.0005716876476071,289.3502502441406,294.1499938964844,298.8486328125,294.94976806640625,298.7815856933594,298.8599853515625,286.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194109149277,3.15231361014412e-08,0.0012193793663755,-0.0813897848129272,0.0,0.0,0.0,-0.0204400736838579,60.0,19.15154266357422,0.0,-1.0138160888573112e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,0.0001144472844316,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,0.0001205185108119,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,8.901457476895303e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0001205185108119,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124267578125,0.0,0.0,0.0005716876476071,289.3502502441406,294.1499938964844,298.8486328125,294.94976806640625,298.7815856933594,298.8599853515625,286.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194109149277,3.15231361014412e-08,0.0012193793663755,-0.0813897848129272,0.0,0.0,0.0,-0.0204400736838579,60.0,19.15154266357422,0.0,-1.0138160888573112e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,0.0001145909409387,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0001206697852467,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,8.912630437407643e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,0.0001206697852467,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0005724052898585,289.3023376464844,294.1499938964844,298.8323974609375,294.9501953125,298.7826232910156,298.8436889648437,286.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209425913169,3.1702175107284354e-08,0.0012209109263494,-0.081854373216629,0.0,0.0,0.0,-0.0205288343131542,60.0,19.15328598022461,0.0,-1.0163629582393701e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,0.0001145909409387,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0001206697852467,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,8.912630437407643e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,0.0001206697852467,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0005724052898585,289.3023376464844,294.1499938964844,298.8323974609375,294.9501953125,298.7826232910156,298.8436889648437,286.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209425913169,3.1702175107284354e-08,0.0012209109263494,-0.081854373216629,0.0,0.0,0.0,-0.0205288343131542,60.0,19.15328598022461,0.0,-1.0163629582393701e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,0.0001146493668784,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0001207313107443,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,8.9171742729377e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,0.0001207313107443,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.0005726970848627,289.2560119628906,294.1499938964844,298.8160705566406,294.95050048828125,298.7828674316406,298.82733154296875,286.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215628521516,3.177499152684504e-08,0.0012215310707688,-0.0820433124899864,0.0,0.0,0.0,-0.0205649193376302,60.0,19.142303466796875,0.0,-1.0173997111451173e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,0.0001146493668784,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0001207313107443,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,8.9171742729377e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,0.0001207313107443,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.0005726970848627,289.2560119628906,294.1499938964844,298.8160705566406,294.95050048828125,298.7828674316406,298.82733154296875,286.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215628521516,3.177499152684504e-08,0.0012215310707688,-0.0820433124899864,0.0,0.0,0.0,-0.0205649193376302,60.0,19.142303466796875,0.0,-1.0173997111451173e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.0001146878494182,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001207718378282,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,8.920167601900175e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.0001207718378282,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,0.0005728893447667,289.210205078125,294.1499938964844,298.7996826171875,294.9507141113281,298.7828674316406,298.8109436035156,286.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219832278788,3.182297092507724e-08,0.0012219514464959,-0.0821677967905998,0.0,0.0,0.0,-0.0205887556076049,60.0,19.126972198486328,0.0,-1.0180830400940977e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.0001146878494182,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001207718378282,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,8.920167601900175e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.0001207718378282,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,0.0005728893447667,289.210205078125,294.1499938964844,298.7996826171875,294.9507141113281,298.7828674316406,298.8109436035156,286.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219832278788,3.182297092507724e-08,0.0012219514464959,-0.0821677967905998,0.0,0.0,0.0,-0.0205887556076049,60.0,19.126972198486328,0.0,-1.0180830400940977e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0001147142538684,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,0.0001207996465382,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,8.922221604734659e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,0.0001207996392622,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0005730212433263,289.1873474121094,294.1499938964844,298.7914733886719,294.9507751464844,298.7828674316406,298.802734375,286.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222664663568,3.185588326459765e-08,0.0012222345685586,-0.0822531878948211,0.0,0.0,0.0,-0.0206050816923379,60.0,19.119916915893555,0.0,-1.018551927245426e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0001147032016888,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,0.000120788005006,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482788085937,0.0,0.0,8.921361586544663e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,0.000120788005006,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0005729660624638,289.1644897460937,294.1499938964844,298.7832336425781,294.9508056640625,298.7828369140625,298.7945251464844,286.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221379438415,3.184210584095126e-08,0.0012221061624586,-0.0822174474596977,0.0,0.0,0.0,-0.0205981973558664,60.0,19.11067771911621,0.0,-1.0183557463960825e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0001146258728113,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0001207065724884,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,8.915347279980779e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,0.0001207065724884,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.0005725797964259,289.1194152832031,294.1499938964844,298.76666259765625,294.95074462890625,298.782470703125,298.778076171875,286.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213161680847,3.1745749140554835e-08,0.0012212845031172,-0.0819674357771873,0.0,0.0,0.0,-0.0205504409968853,60.0,19.082748413085938,0.0,-1.016983333101962e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0001146258728113,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0001207065724884,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,8.915347279980779e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,0.0001207065724884,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.0005725797964259,289.1194152832031,294.1499938964844,298.76666259765625,294.95074462890625,298.782470703125,298.778076171875,286.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213161680847,3.1745749140554835e-08,0.0012212845031172,-0.0819674357771873,0.0,0.0,0.0,-0.0205504409968853,60.0,19.082748413085938,0.0,-1.016983333101962e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,0.0001144064881373,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,0.0001204755462822,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,8.898283704183996e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0001204755462822,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,0.0005714839207939,289.0759582519531,294.1499938964844,298.75,294.95050048828125,298.7814025878906,298.7614440917969,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189761037006,3.147235005940274e-08,0.0012189446715638,-0.0812579989433288,0.0,0.0,0.0,-0.0204148944467306,60.0,19.03299903869629,0.0,-1.0130942484920524e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,0.0001144064881373,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,0.0001204755462822,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,8.898283704183996e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0001204755462822,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,0.0005714839207939,289.0759582519531,294.1499938964844,298.75,294.95050048828125,298.7814025878906,298.7614440917969,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189761037006,3.147235005940274e-08,0.0012189446715638,-0.0812579989433288,0.0,0.0,0.0,-0.0204148944467306,60.0,19.03299903869629,0.0,-1.0130942484920524e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
