time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87261962890625,0.0,0.0,0.0001141199390986,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,0.000120173797768,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,8.87599671841599e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84423828125,0.0,0.0,0.000120173797768,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,0.0005700525362044,289.03326416015625,294.1499938964844,298.733154296875,294.9501953125,298.7800598144531,298.7447509765625,286.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159385951235,3.111527391297386e-08,0.0012159075122326,-0.0803312137722969,0.0,0.0,0.0,-0.0202379580587148,60.0,18.9713191986084,0.0,-1.0080258050493285e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87261962890625,0.0,0.0,0.0001141199390986,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,0.000120173797768,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,8.87599671841599e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84423828125,0.0,0.0,0.000120173797768,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,0.0005700525362044,289.03326416015625,294.1499938964844,298.733154296875,294.9501953125,298.7800598144531,298.7447509765625,286.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159385951235,3.111527391297386e-08,0.0012159075122326,-0.0803312137722969,0.0,0.0,0.0,-0.0202379580587148,60.0,18.9713191986084,0.0,-1.0080258050493285e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001137112631113,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.000119743446703,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,8.844210969982669e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,0.0001197434394271,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0005680111353285,288.9913024902344,294.1499938964844,298.716064453125,294.9499206542969,298.7784118652344,298.7279357910156,286.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115865247324,3.0605995959831496e-08,0.0012115559075027,-0.0790090709924697,0.0,0.0,0.0,-0.0199855025857687,60.0,18.89494514465332,0.0,-1.0008191964061552e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001137112631113,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.000119743446703,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,8.844210969982669e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,0.0001197434394271,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0005680111353285,288.9913024902344,294.1499938964844,298.716064453125,294.9499206542969,298.7784118652344,298.7279357910156,286.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115865247324,3.0605995959831496e-08,0.0012115559075027,-0.0790090709924697,0.0,0.0,0.0,-0.0199855025857687,60.0,18.89494514465332,0.0,-1.0008191964061552e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.0001134853446274,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0001195055447169,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,8.826639532344416e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,0.000119505537441,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,0.0005668826051987,288.9705505371094,294.1499938964844,298.7074279785156,294.9498291015625,298.77752685546875,298.7195129394531,286.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091820826753,3.032446471706862e-08,0.0012091518146917,-0.0782780051231384,0.0,0.0,0.0,-0.0198459513485431,60.0,18.85332298278809,0.0,-9.968464098619736e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890319824219,0.0,0.0,0.0001131813623942,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001191854316857,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,8.802996308077127e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,0.0001191854316857,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,0.0005653641419485,288.9499206542969,294.1499938964844,298.6987609863281,294.94976806640625,298.776611328125,298.7110595703125,286.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012059301370754,2.9945638857498125e-08,0.0012059002183377,-0.0772941187024116,0.0,0.0,0.0,-0.019658088684082,60.0,18.80672836303711,0.0,-9.915133603044525e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484741210937,0.0,0.0,0.0001123358815675,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510681152344,0.0,0.0,0.0001182951018563,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,8.737236930755898e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0001182951018563,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0005611408269032,288.9098205566406,294.1499938964844,298.68121337890625,294.9496459960937,298.7743835449219,298.69403076171875,286.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969265760853,2.8892031878058333e-08,0.0011968977050855,-0.0745564997196197,0.0,0.0,0.0,-0.0191358048468828,60.0,18.67884635925293,0.0,-9.767553166284416e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484741210937,0.0,0.0,0.0001123358815675,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510681152344,0.0,0.0,0.0001182951018563,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,8.737236930755898e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0001182951018563,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0005611408269032,288.9098205566406,294.1499938964844,298.68121337890625,294.9496459960937,298.7743835449219,298.69403076171875,286.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969265760853,2.8892031878058333e-08,0.0011968977050855,-0.0745564997196197,0.0,0.0,0.0,-0.0191358048468828,60.0,18.67884635925293,0.0,-9.767553166284416e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,0.0001113807084038,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71099853515625,0.0,0.0,0.0001172892589238,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,8.662945765536278e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,0.0001172892589238,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,0.0005563695449382,288.87030029296875,294.1499938964844,298.6634216308594,294.9495849609375,298.77197265625,298.67694091796875,286.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867602588608,2.7701748450681407e-08,0.0011867325520142,-0.0714617818593978,0.0,0.0,0.0,-0.0185457952320575,60.0,18.531967163085938,0.0,-9.602157291510592e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,0.0001113807084038,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71099853515625,0.0,0.0,0.0001172892589238,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,8.662945765536278e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,0.0001172892589238,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,0.0005563695449382,288.87030029296875,294.1499938964844,298.6634216308594,294.9495849609375,298.77197265625,298.67694091796875,286.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867602588608,2.7701748450681407e-08,0.0011867325520142,-0.0714617818593978,0.0,0.0,0.0,-0.0185457952320575,60.0,18.531967163085938,0.0,-9.602157291510592e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,0.0001098438369808,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.0001156708603957,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,8.543411240680143e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6433410644531,0.0,0.0,0.0001156708603957,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0005486925365403,288.8323669433594,294.1499938964844,298.6454162597656,294.9495849609375,298.7691955566406,298.65997314453125,286.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703878408297,2.578660662777565e-08,0.0011703619966283,-0.0664782747626304,0.0,0.0,0.0,-0.0175964049994945,60.0,18.318613052368164,0.0,-9.338998552266277e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,0.0001098438369808,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.0001156708603957,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,8.543411240680143e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6433410644531,0.0,0.0,0.0001156708603957,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0005486925365403,288.8323669433594,294.1499938964844,298.6454162597656,294.9495849609375,298.7691955566406,298.65997314453125,286.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703878408297,2.578660662777565e-08,0.0011703619966283,-0.0664782747626304,0.0,0.0,0.0,-0.0175964049994945,60.0,18.318613052368164,0.0,-9.338998552266277e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0001080715082935,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,0.0001138045045081,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,8.405563130509108e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,0.0001138045045081,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.000539839384146,288.7951354980469,294.1499938964844,298.6271667480469,294.9496765136719,298.7662658691406,298.64306640625,286.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515016667544,2.35780923674156e-08,0.0011514780344441,-0.0607253685593605,0.0,0.0,0.0,-0.0165015533566474,60.0,18.07455825805664,0.0,-9.04006043356276e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0001080715082935,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,0.0001138045045081,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,8.405563130509108e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,0.0001138045045081,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.000539839384146,288.7951354980469,294.1499938964844,298.6271667480469,294.9496765136719,298.7662658691406,298.64306640625,286.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515016667544,2.35780923674156e-08,0.0011514780344441,-0.0607253685593605,0.0,0.0,0.0,-0.0165015533566474,60.0,18.07455825805664,0.0,-9.04006043356276e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001070391444955,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.0001127173818531,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,8.325267845066264e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873413085937,0.0,0.0,0.0001127173818531,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.000534682534635,288.777099609375,294.1499938964844,298.61798095703125,294.9497375488281,298.76470947265625,298.6347351074219,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405004188418,2.2291690271458723e-08,0.0011404781835153,-0.0573716834187507,0.0,0.0,0.0,-0.0158638283610343,60.0,17.933521270751953,0.0,-8.868174461440503e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.000105959821667,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0001115807972382,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63409423828125,0.0,0.0,8.241320756496862e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,0.0001115807972382,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0005292910500429,288.7592163085937,294.1499938964844,298.60870361328125,294.9498291015625,298.7630920410156,298.6264343261719,286.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289935791864,2.0946782086639363e-08,0.0011289726244285,-0.0538634546101093,0.0,0.0,0.0,-0.0151970721781253,60.0,17.785776138305664,0.0,-8.690233244124101e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,0.0001037907131831,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0001092966267606,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,8.072612399701029e-05,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,0.0001092966267606,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,0.0005184559267945,288.7244873046875,294.1499938964844,298.59002685546875,294.9500427246094,298.7597045898437,298.6100769042969,286.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058766394853,1.8244000088429857e-08,0.0011058583622798,-0.0468073859810829,0.0,0.0,0.0,-0.013857171870768,60.0,17.467979431152344,0.0,-8.338080448311302e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,0.0001037907131831,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0001092966267606,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,8.072612399701029e-05,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,0.0001092966267606,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,0.0005184559267945,288.7244873046875,294.1499938964844,298.59002685546875,294.9500427246094,298.7597045898437,298.6100769042969,286.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058766394853,1.8244000088429857e-08,0.0011058583622798,-0.0468073859810829,0.0,0.0,0.0,-0.013857171870768,60.0,17.467979431152344,0.0,-8.338080448311302e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,0.0001017410831991,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.000107138264866,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,7.91319616837427e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,0.0001071382575901,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,0.0005082176066935,288.6908569335937,294.1499938964844,298.5711364746094,294.9503173828125,298.756103515625,298.5941772460937,286.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084039104171,1.5690167387560905e-08,0.0010840233881026,-0.0401338338851928,0.0,0.0,0.0,-0.0125911403447389,60.0,17.14823341369629,0.0,-8.012016650127407e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,0.0001017410831991,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.000107138264866,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,7.91319616837427e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,0.0001071382575901,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,0.0005082176066935,288.6908569335937,294.1499938964844,298.5711364746094,294.9503173828125,298.756103515625,298.5941772460937,286.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084039104171,1.5690167387560905e-08,0.0010840233881026,-0.0401338338851928,0.0,0.0,0.0,-0.0125911403447389,60.0,17.14823341369629,0.0,-8.012016650127407e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.99276599031873e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,0.0001052286461344,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,7.772152457619086e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,0.0001052286461344,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0004991592140868,288.6582336425781,294.1499938964844,298.552001953125,294.95068359375,298.7522888183594,298.5785827636719,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647168383002,1.3430713430295782e-08,0.0010647034505382,-0.0342251136898994,0.0,0.0,0.0,-0.011471034027636,60.0,16.84587287902832,0.0,-7.728953477226241e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.99276599031873e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,0.0001052286461344,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,7.772152457619086e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,0.0001052286461344,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0004991592140868,288.6582336425781,294.1499938964844,298.552001953125,294.95068359375,298.7522888183594,298.5785827636719,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647168383002,1.3430713430295782e-08,0.0010647034505382,-0.0342251136898994,0.0,0.0,0.0,-0.011471034027636,60.0,16.84587287902832,0.0,-7.728953477226241e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,9.84672224149108e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0001036907342495,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,7.6585631177295e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,0.0001036907269735,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,0.0004918639897368,288.62677001953125,294.1499938964844,298.5326538085937,294.9511108398437,298.7481994628906,298.5633544921875,286.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491557186469,1.1611094308250358e-08,0.00104914419353,-0.0294640157371759,0.0,0.0,0.0,-0.0105689717456698,60.0,16.582815170288086,0.0,-7.50468842625196e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,9.84672224149108e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0001036907342495,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,7.6585631177295e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,0.0001036907269735,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,0.0004918639897368,288.62677001953125,294.1499938964844,298.5326538085937,294.9511108398437,298.7481994628906,298.5633544921875,286.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491557186469,1.1611094308250358e-08,0.00104914419353,-0.0294640157371759,0.0,0.0,0.0,-0.0105689717456698,60.0,16.582815170288086,0.0,-7.50468842625196e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.441162109375,0.0,0.0,9.781052358448504e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,0.000102999198134,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,7.607486622873694e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,0.000102999198134,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,0.0004885836970061,288.611328125,294.1499938964844,298.5229187011719,294.95135498046875,298.7460632324219,298.5558166503906,286.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421627666801,1.0792904348022604e-08,0.0010421519400551,-0.0273225288838148,0.0,0.0,0.0,-0.0101633807644248,60.0,16.46316146850586,0.0,-7.404922541809358e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,9.72439011093229e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,0.0001024025186779,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619445800781,0.0,0.0,7.563415420008823e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,0.000102402511402,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,0.0004857532621826,288.5960998535156,294.1499938964844,298.5130920410156,294.9515991210937,298.7438659667969,298.5482788085937,286.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361219756305,1.0086939283837635e-08,0.0010361119639128,-0.025474477559328,0.0,0.0,0.0,-0.009813386015594,60.0,16.351821899414062,0.0,-7.319377459680254e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,9.634741581976414e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,0.0001014584704535,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,7.49368846300058e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001014584704535,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,0.0004812751431018,288.5662536621094,294.1499938964844,298.49334716796875,294.9521789550781,298.7392883300781,298.5331726074219,286.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265670716762,8.970005183073226e-09,0.0010265581076964,-0.0225500911474227,0.0,0.0,0.0,-0.0092596588656306,60.0,16.162832260131836,0.0,-7.1850472238566e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,9.634741581976414e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,0.0001014584704535,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,7.49368846300058e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001014584704535,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,0.0004812751431018,288.5662536621094,294.1499938964844,298.49334716796875,294.9521789550781,298.7392883300781,298.5331726074219,286.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265670716762,8.970005183073226e-09,0.0010265581076964,-0.0225500911474227,0.0,0.0,0.0,-0.0092596588656306,60.0,16.162832260131836,0.0,-7.1850472238566e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626708984375,0.0,0.0,9.562007471686228e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,0.0001006925522233,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,7.437117892550305e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0001006925522233,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,0.0004776419373229,288.5369567871094,294.1499938964844,298.4733581542969,294.9527893066406,298.7344665527344,298.5180358886719,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188176529482,8.063828715876298e-09,0.0010188096202909,-0.020177086815238,0.0,0.0,0.0,-0.0088104298338294,60.0,16.00166130065918,0.0,-7.076976515918433e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626708984375,0.0,0.0,9.562007471686228e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,0.0001006925522233,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,7.437117892550305e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0001006925522233,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,0.0004776419373229,288.5369567871094,294.1499938964844,298.4733581542969,294.9527893066406,298.7344665527344,298.5180358886719,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188176529482,8.063828715876298e-09,0.0010188096202909,-0.020177086815238,0.0,0.0,0.0,-0.0088104298338294,60.0,16.00166130065918,0.0,-7.076976515918433e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,9.508524817647412e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0001001293494482,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,7.395520515274256e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,0.0001001293494482,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,0.0004749703803099,288.5082702636719,294.1499938964844,298.45318603515625,294.9535217285156,298.7294006347656,298.5027160644531,286.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131173767149,7.397501278205709e-09,0.0010131099261343,-0.0184319633990526,0.0,0.0,0.0,-0.008480092510581,60.0,15.869599342346191,0.0,-6.998032375804544e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,9.508524817647412e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0001001293494482,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,7.395520515274256e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,0.0001001293494482,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,0.0004749703803099,288.5082702636719,294.1499938964844,298.45318603515625,294.9535217285156,298.7294006347656,298.5027160644531,286.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131173767149,7.397501278205709e-09,0.0010131099261343,-0.0184319633990526,0.0,0.0,0.0,-0.008480092510581,60.0,15.869599342346191,0.0,-6.998032375804544e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,9.468667849432676e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,9.97096358332783e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,7.364520570263267e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,9.97096358332783e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,0.0004729794163722,288.4801330566406,294.1499938964844,298.43280029296875,294.95428466796875,298.7240600585937,298.48712158203125,286.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008869963698,6.900939819587393e-09,0.0010088630951941,-0.0171313490718603,0.0,0.0,0.0,-0.0082339216023683,60.0,15.761149406433104,0.0,-6.939489338719795e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,9.468667849432676e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,9.97096358332783e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,7.364520570263267e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,9.97096358332783e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,0.0004729794163722,288.4801330566406,294.1499938964844,298.43280029296875,294.95428466796875,298.7240600585937,298.48712158203125,286.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008869963698,6.900939819587393e-09,0.0010088630951941,-0.0171313490718603,0.0,0.0,0.0,-0.0082339216023683,60.0,15.761149406433104,0.0,-6.939489338719795e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,9.45192587096244e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28936767578125,0.0,0.0,9.953333210432902e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,7.351498788921162e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,9.953333210432902e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.000472143117804,288.4661865234375,294.1499938964844,298.4225158691406,294.9547119140625,298.7213439941406,298.4792785644531,286.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070863645523,6.692359999505015e-09,0.0010070796124637,-0.0165850035846233,0.0,0.0,0.0,-0.008130520582199,60.0,15.712308883666992,0.0,-6.914971351079657e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,9.43839331739582e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,9.939083247445524e-05,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,7.340974116232246e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,9.939083247445524e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,0.0004714671813417,288.4523010253906,294.1499938964844,298.4122009277344,294.9551696777344,298.7185974121094,298.47137451171875,286.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056431638076,6.523770856858846e-09,0.0010056366445496,-0.0161433964967727,0.0,0.0,0.0,-0.0080469362437725,60.0,15.667614936828612,0.0,-6.895186288602417e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430114746094,0.0,0.0,9.425759344594552e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451477050781,0.0,0.0,9.92577915894799e-05,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,7.33114720787853e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207336425781,0.0,0.0,9.92577915894799e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,0.0004708360647782,288.42510986328125,294.1499938964844,298.39141845703125,294.9560852050781,298.7127380371094,298.45465087890625,286.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042962385341,6.366375426836157e-09,0.0010042898356914,-0.0157311037182807,0.0,0.0,0.0,-0.0079689044505357,60.0,15.602302551269531,0.0,-6.876740599182085e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430114746094,0.0,0.0,9.425759344594552e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451477050781,0.0,0.0,9.92577915894799e-05,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,7.33114720787853e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207336425781,0.0,0.0,9.92577915894799e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,0.0004708360647782,288.42510986328125,294.1499938964844,298.39141845703125,294.9560852050781,298.7127380371094,298.45465087890625,286.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042962385341,6.366375426836157e-09,0.0010042898356914,-0.0157311037182807,0.0,0.0,0.0,-0.0079689044505357,60.0,15.602302551269531,0.0,-6.876740599182085e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,9.424708696315064e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.924672485794872e-05,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,7.330330117838457e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,9.924672485794872e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0004707835905719,288.3983154296875,294.1499938964844,298.37042236328125,294.95709228515625,298.70660400390625,298.43682861328125,286.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041840141639,6.353295667338443e-09,0.0010041776113212,-0.0156968422234058,0.0,0.0,0.0,-0.0079624187201261,60.0,15.55685043334961,0.0,-6.875208669043786e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
