time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,9.424708696315064e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.924672485794872e-05,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,7.330330117838457e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,9.924672485794872e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0004707835905719,288.3983154296875,294.1499938964844,298.37042236328125,294.95709228515625,298.70660400390625,298.43682861328125,286.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041840141639,6.353295667338443e-09,0.0010041776113212,-0.0156968422234058,0.0,0.0,0.0,-0.0079624187201261,60.0,15.55685043334961,0.0,-6.875208669043786e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,9.442761074751616e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,9.943682380253448e-05,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,7.344370533246547e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635437011719,0.0,0.0,9.943682380253448e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,0.0004716853145509,288.37188720703125,294.1499938964844,298.3492126464844,294.95819091796875,298.7002258300781,298.417724609375,286.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061083594337,6.578214861718834e-09,0.0010061017237603,-0.0162860099226236,0.0,0.0,0.0,-0.0080739241093397,60.0,15.534439086914062,0.0,-6.901572646711429e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,9.442761074751616e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,9.943682380253448e-05,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,7.344370533246547e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635437011719,0.0,0.0,9.943682380253448e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,0.0004716853145509,288.37188720703125,294.1499938964844,298.3492126464844,294.95819091796875,298.7002258300781,298.417724609375,286.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061083594337,6.578214861718834e-09,0.0010061017237603,-0.0162860099226236,0.0,0.0,0.0,-0.0080739241093397,60.0,15.534439086914062,0.0,-6.901572646711429e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,9.47157241171226e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,9.974022395908833e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,7.36677975510247e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,9.974022395908833e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080322265625,0.0,0.0,0.0004731245280709,288.3457946777344,294.1499938964844,298.3278503417969,294.9593505859375,298.6935119628906,298.39715576171875,286.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091778822243,6.937186824984565e-09,0.001009170897305,-0.017226293683052,0.0,0.0,0.0,-0.0082518802955746,60.0,15.531200408935549,0.0,-6.943754726762563e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,9.47157241171226e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,9.974022395908833e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,7.36677975510247e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,9.974022395908833e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080322265625,0.0,0.0,0.0004731245280709,288.3457946777344,294.1499938964844,298.3278503417969,294.9593505859375,298.6935119628906,298.39715576171875,286.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091778822243,6.937186824984565e-09,0.001009170897305,-0.017226293683052,0.0,0.0,0.0,-0.0082518802955746,60.0,15.531200408935549,0.0,-6.943754726762563e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,9.488606156082824e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,9.99195981421508e-05,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,7.380027818726376e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212463378906,0.0,0.0,9.99195981421508e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941467285156,0.0,0.0,0.0004739754076581,288.33282470703125,294.1499938964844,298.31707763671875,294.9599304199219,298.6900939941406,298.3865051269531,286.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109931463375,7.1494143938366506e-09,0.0010109859285876,-0.0177821777760982,0.0,0.0,0.0,-0.0083570927381515,60.0,15.534027099609377,0.0,-6.968753041292075e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,9.507100912742315e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,0.0001001143536996,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,7.394412386929616e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,0.0001001143536996,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,0.0004748992505483,288.3199157714844,294.1499938964844,298.3062744140625,294.9605712890625,298.68658447265625,298.37554931640625,286.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129625443369,7.379838518062342e-09,0.0010129552101716,-0.0183857064694166,0.0,0.0,0.0,-0.0084713175892829,60.0,15.539877891540527,0.0,-6.99594622233235e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,9.54342249315232e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001004968435154,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,7.422662747558206e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794372558594,0.0,0.0,0.0001004968362394,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,0.000476713583339,288.29449462890625,294.1499938964844,298.28448486328125,294.9618835449219,298.67926025390625,298.35260009765625,286.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168317239731,7.832378301486642e-09,0.0010168238077312,-0.0195709392428398,0.0,0.0,0.0,-0.0086956564337015,60.0,15.558389663696287,0.0,-7.049505512668476e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,9.54342249315232e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001004968435154,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,7.422662747558206e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794372558594,0.0,0.0,0.0001004968362394,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,0.000476713583339,288.29449462890625,294.1499938964844,298.28448486328125,294.9618835449219,298.67926025390625,298.35260009765625,286.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168317239731,7.832378301486642e-09,0.0010168238077312,-0.0195709392428398,0.0,0.0,0.0,-0.0086956564337015,60.0,15.558389663696287,0.0,-7.049505512668476e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,9.575031435815616e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,0.0001008296967484,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,7.447247480740771e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,0.0001008296967484,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255126953125,0.0,0.0,0.0004782925243489,288.2692565917969,294.1499938964844,298.2625427246094,294.9632873535156,298.6717834472656,298.3292236328125,286.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202017147094,8.226202830030616e-09,0.0010201934492215,-0.0206023249775171,0.0,0.0,0.0,-0.0088909016922116,60.0,15.57657527923584,0.0,-7.096281251506299e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,9.575031435815616e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,0.0001008296967484,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,7.447247480740771e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,0.0001008296967484,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255126953125,0.0,0.0,0.0004782925243489,288.2692565917969,294.1499938964844,298.2625427246094,294.9632873535156,298.6717834472656,298.3292236328125,286.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202017147094,8.226202830030616e-09,0.0010201934492215,-0.0206023249775171,0.0,0.0,0.0,-0.0088909016922116,60.0,15.57657527923584,0.0,-7.096281251506299e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04498291015625,0.0,0.0,9.60486286203377e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001011438362183,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,7.47044978197664e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,0.0001011438362183,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0004797826695721,288.2446594238281,294.1499938964844,298.2403869628906,294.9647521972656,298.66375732421875,298.3051452636719,286.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233843931928,8.597889511463563e-09,0.001023375778459,-0.0215756744146347,0.0,0.0,0.0,-0.0090751834213733,60.0,15.594654083251951,0.0,-7.140569380226226e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04498291015625,0.0,0.0,9.60486286203377e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001011438362183,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,7.47044978197664e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,0.0001011438362183,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0004797826695721,288.2446594238281,294.1499938964844,298.2403869628906,294.9647521972656,298.66375732421875,298.3051452636719,286.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233843931928,8.597889511463563e-09,0.001023375778459,-0.0215756744146347,0.0,0.0,0.0,-0.0090751834213733,60.0,15.594654083251951,0.0,-7.140569380226226e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,9.634078742237762e-05,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,0.0001014514928101,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,7.493173325201496e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,0.0001014514928101,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,0.0004812420520465,288.2204284667969,294.1499938964844,298.21807861328125,294.96630859375,298.6553955078125,298.28082275390625,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264967568218,8.961898778636623e-09,0.001026487792842,-0.022528862580657,0.0,0.0,0.0,-0.0092556355521082,60.0,15.613737106323242,0.0,-7.184076622479554e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,9.634078742237762e-05,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,0.0001014514928101,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,7.493173325201496e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,0.0001014514928101,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,0.0004812420520465,288.2204284667969,294.1499938964844,298.21807861328125,294.96630859375,298.6553955078125,298.28082275390625,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264967568218,8.961898778636623e-09,0.001026487792842,-0.022528862580657,0.0,0.0,0.0,-0.0092556355521082,60.0,15.613737106323242,0.0,-7.184076622479554e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,9.647660772316158e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0001015945163089,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,7.503736560465768e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,0.0001015945163089,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,0.0004819204914383,288.2083435058594,294.1499938964844,298.20684814453125,294.96710205078125,298.6512145996094,298.2686462402344,286.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279382113367,9.131115419336313e-09,0.0010279291309416,-0.0229719560593366,0.0,0.0,0.0,-0.0093394946306943,60.0,15.622112274169922,0.0,-7.204346985645317e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99072265625,0.0,0.0,9.66224179137498e-05,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,0.0001017480681184,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02117919921875,0.0,0.0,7.515078323194757e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,0.0001017480681184,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,0.0004826488730031,288.1963806152344,294.1499938964844,298.195556640625,294.9679260253906,298.6469116210937,298.2563781738281,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294917738065,9.312794091442813e-09,0.0010294824605807,-0.0234476625919342,0.0,0.0,0.0,-0.0094295600429177,60.0,15.631499290466309,0.0,-7.226142173522021e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,9.695649350760505e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,0.000102099867945,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,7.541061495430768e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0001020998606691,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,0.0004843176575377,288.17254638671875,294.1499938964844,298.1728820800781,294.9696350097656,298.6380310058594,298.2295227050781,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330511722713,9.729033578764756e-09,0.0010330413933843,-0.0245374757796525,0.0,0.0,0.0,-0.0096359066665172,60.0,15.651479721069336,0.0,-7.276199198713584e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,9.695649350760505e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,0.000102099867945,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,7.541061495430768e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0001020998606691,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,0.0004843176575377,288.17254638671875,294.1499938964844,298.1728820800781,294.9696350097656,298.6380310058594,298.2295227050781,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330511722713,9.729033578764756e-09,0.0010330413933843,-0.0245374757796525,0.0,0.0,0.0,-0.0096359066665172,60.0,15.651479721069336,0.0,-7.276199198713584e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93719482421875,0.0,0.0,9.73460337263532e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,0.0001025100646074,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,7.571358582936227e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001025100646074,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,0.0004862634814344,288.1491394042969,294.1499938964844,298.1499938964844,294.971435546875,298.6284484863281,298.1986999511719,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372035903856,1.0214374235317793e-08,0.0010371933458372,-0.0258081015199422,0.0,0.0,0.0,-0.0098765194416046,60.0,15.673282623291016,0.0,-7.334783447277007e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93719482421875,0.0,0.0,9.73460337263532e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,0.0001025100646074,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,7.571358582936227e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001025100646074,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,0.0004862634814344,288.1491394042969,294.1499938964844,298.1499938964844,294.971435546875,298.6284484863281,298.1986999511719,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372035903856,1.0214374235317793e-08,0.0010371933458372,-0.0258081015199422,0.0,0.0,0.0,-0.0098765194416046,60.0,15.673282623291016,0.0,-7.334783447277007e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,9.778141975402832e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,0.0001029685518005,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,7.60522234486416e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,0.0001029685445246,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,0.0004884383524768,288.1258544921875,294.1499938964844,298.1086730957031,294.9613952636719,298.6186218261719,298.1659851074219,286.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041842624545,1.0756845192361196e-08,0.0010418319143354,-0.0272281505167484,0.0,0.0,0.0,-0.0101454453542828,60.0,15.695531845092772,0.0,-7.40054275638613e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,9.778141975402832e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,0.0001029685518005,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,7.60522234486416e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,0.0001029685445246,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,0.0004884383524768,288.1258544921875,294.1499938964844,298.1086730957031,294.9613952636719,298.6186218261719,298.1659851074219,286.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041842624545,1.0756845192361196e-08,0.0010418319143354,-0.0272281505167484,0.0,0.0,0.0,-0.0101454453542828,60.0,15.695531845092772,0.0,-7.40054275638613e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,9.837871039053424e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,0.0001035975219565,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,7.651677879039198e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,0.0001035975219565,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.0,0.0004914219025522,288.1028137207031,294.1499938964844,298.03228759765625,294.9286193847656,298.607666015625,298.119140625,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482047218829,1.1501032126659538e-08,0.001048193196766,-0.0291759800165891,0.0,0.0,0.0,-0.0105143599212169,60.0,15.704693794250488,0.0,-7.491230746836663e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,9.837871039053424e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,0.0001035975219565,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,7.651677879039198e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,0.0001035975219565,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.0,0.0004914219025522,288.1028137207031,294.1499938964844,298.03228759765625,294.9286193847656,298.607666015625,298.119140625,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482047218829,1.1501032126659538e-08,0.001048193196766,-0.0291759800165891,0.0,0.0,0.0,-0.0105143599212169,60.0,15.704693794250488,0.0,-7.491230746836663e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711242675781,0.0,0.0,9.87234161584638e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729248046875,0.0,0.0,0.0001039605194819,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,7.678489055251703e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85235595703125,0.0,0.0,0.0001039605122059,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,0.0004931438015773,288.0913391113281,294.1499938964844,297.98175048828125,294.9041748046875,298.6016845703125,298.0895690917969,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518771596252,1.1930522347824992e-08,0.0010518652852624,-0.0302999727427959,0.0,0.0,0.0,-0.0107272742316126,60.0,15.703203201293944,0.0,-7.543820146338477e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580017089844,0.0,0.0,9.912675159284844e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598022460937,0.0,0.0,0.0001043852462316,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,7.709859346505255e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83935546875,0.0,0.0,0.0001043852462316,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.815673828125,0.0,0.0,0.0004951585433445,288.0799560546875,294.1499938964844,297.92340087890625,294.8746337890625,298.5950927734375,298.0517578125,286.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561748640611,1.243305902676184e-08,0.0010561624076217,-0.0316149890422821,0.0,0.0,0.0,-0.0109764030203223,60.0,15.695395469665527,0.0,-7.605586915815368e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,0.0001000628035399,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335876464844,0.0,0.0,0.0001053709493135,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,7.782663305988535e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,0.0001053709493135,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900390625,0.0,0.0,0.0004998343065381,288.05731201171875,294.1499938964844,297.7846069335937,294.8009338378906,298.5795593261719,297.9487609863281,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661468841135,1.3599342096881628e-08,0.0010661332635208,-0.0346662402153015,0.0,0.0,0.0,-0.0115545699372887,60.0,15.66375732421875,0.0,-7.7499052508756e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,0.0001000628035399,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335876464844,0.0,0.0,0.0001053709493135,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,7.782663305988535e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,0.0001053709493135,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900390625,0.0,0.0,0.0004998343065381,288.05731201171875,294.1499938964844,297.7846069335937,294.8009338378906,298.5795593261719,297.9487609863281,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661468841135,1.3599342096881628e-08,0.0010661332635208,-0.0346662402153015,0.0,0.0,0.0,-0.0115545699372887,60.0,15.66375732421875,0.0,-7.7499052508756e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80572509765625,0.0,0.0,0.0001011397980619,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,0.0001065050892066,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,7.866429950809106e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875671386719,0.0,0.0,0.0001065050819306,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644958496094,0.0,0.0,0.000505214149598,288.0348815917969,294.1499938964844,297.6184387207031,294.7089233398437,298.56103515625,297.8140563964844,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776225244626,1.4941260673140278e-08,0.0010776076233014,-0.0381758026778698,0.0,0.0,0.0,-0.0122198155149817,60.0,15.614264488220217,0.0,-7.91763241636545e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80572509765625,0.0,0.0,0.0001011397980619,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,0.0001065050892066,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,7.866429950809106e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875671386719,0.0,0.0,0.0001065050819306,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644958496094,0.0,0.0,0.000505214149598,288.0348815917969,294.1499938964844,297.6184387207031,294.7089233398437,298.56103515625,297.8140563964844,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776225244626,1.4941260673140278e-08,0.0010776076233014,-0.0381758026778698,0.0,0.0,0.0,-0.0122198155149817,60.0,15.614264488220217,0.0,-7.91763241636545e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,0.0001023666554829,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,0.0001077970227925,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,7.961851952131838e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,0.0001077970227925,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73895263671875,0.0,0.0,0.0005113425431773,288.0125732421875,294.1499938964844,297.4274597167969,294.60009765625,298.53887939453125,297.64727783203125,286.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090693869628,1.646991343307036e-08,0.0010906774550676,-0.0421720407903194,0.0,0.0,0.0,-0.0129776261746883,60.0,15.546197891235352,0.0,-8.11088440855201e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,0.0001023666554829,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,0.0001077970227925,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,7.961851952131838e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,0.0001077970227925,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73895263671875,0.0,0.0,0.0005113425431773,288.0125732421875,294.1499938964844,297.4274597167969,294.60009765625,298.53887939453125,297.64727783203125,286.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090693869628,1.646991343307036e-08,0.0010906774550676,-0.0421720407903194,0.0,0.0,0.0,-0.0129776261746883,60.0,15.546197891235352,0.0,-8.11088440855201e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535400390625,0.0,0.0,0.0001037467372952,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,0.0001092503152904,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806091308594,0.0,0.0,8.069191972026601e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358703613281,0.0,0.0,0.0001092503152904,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,0.0005182363092899,287.9903869628906,294.1499938964844,297.2142028808594,294.47589111328125,298.5126647949219,297.45001220703125,286.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053978232666,1.8189517447808612e-08,0.0011053796624764,-0.0466650910675525,0.0,0.0,0.0,-0.0138300983235239,60.0,15.46071720123291,0.0,-8.331058154453785e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535400390625,0.0,0.0,0.0001037467372952,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,0.0001092503152904,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806091308594,0.0,0.0,8.069191972026601e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358703613281,0.0,0.0,0.0001092503152904,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,0.0005182363092899,287.9903869628906,294.1499938964844,297.2142028808594,294.47589111328125,298.5126647949219,297.45001220703125,286.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053978232666,1.8189517447808612e-08,0.0011053796624764,-0.0466650910675525,0.0,0.0,0.0,-0.0138300983235239,60.0,15.46071720123291,0.0,-8.331058154453785e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,0.0001044427044689,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421875,0.0,0.0,0.000109983200673,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,8.12332218629308e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,0.000109983200673,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006530761719,0.0,0.0,0.0005217128200456,287.9793395996094,294.1499938964844,297.1000366210937,294.40850830078125,298.4981994628906,297.3431701660156,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112813479267,1.9056711764164905e-08,0.0011127943871542,-0.0489298924803733,0.0,0.0,0.0,-0.0142600005492568,60.0,15.410487174987791,0.0,-8.443208088237952e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,0.0001051852523232,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7291564941406,0.0,0.0,0.0001107651405618,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,8.181075827451423e-05,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7100524902344,0.0,0.0,0.0001107651405618,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878967285156,0.0,0.0,0.000525421986822,287.9683532714844,294.1499938964844,296.98126220703125,294.3378295898437,298.482421875,297.2278137207031,286.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207351926714,1.9981969856530668e-08,0.0011207152856513,-0.0513455085456371,0.0,0.0,0.0,-0.0147187365218997,60.0,15.351837158203123,0.0,-8.563691267227116e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,0.0001064305834006,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,0.0001120765373343,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.727783203125,0.0,0.0,8.277935557998717e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842956542969,0.0,0.0,0.0001120765373343,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624450683594,0.0,0.0,0.0005316426977515,287.946533203125,294.1499938964844,296.7311706542969,294.1873779296875,298.44677734375,296.980224609375,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339999036863,2.153372591351399e-08,0.0011339783668518,-0.0553947798907756,0.0,0.0,0.0,-0.0154879800975322,60.0,15.197150230407717,0.0,-8.76767103363818e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,0.0001064305834006,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,0.0001120765373343,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.727783203125,0.0,0.0,8.277935557998717e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842956542969,0.0,0.0,0.0001120765373343,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624450683594,0.0,0.0,0.0005316426977515,287.946533203125,294.1499938964844,296.7311706542969,294.1873779296875,298.44677734375,296.980224609375,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339999036863,2.153372591351399e-08,0.0011339783668518,-0.0553947798907756,0.0,0.0,0.0,-0.0154879800975322,60.0,15.197150230407717,0.0,-8.76767103363818e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
