time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756286621094,0.0,0.0,0.0001073381936294,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67724609375,0.0,0.0,0.0001130322925746,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015686035156,0.0,0.0,8.348526898771524e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,0.0001130322925746,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371765136719,0.0,0.0,0.0005361763760447,287.9249572753906,294.1499938964844,296.46649169921875,294.02606201171875,298.4063415527344,296.7183837890625,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436728527769,2.2664684351525466e-08,0.0011436502682045,-0.0583443045616149,0.0,0.0,0.0,-0.0160486493259668,60.0,14.986284255981444,0.0,-8.917846372469287e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756286621094,0.0,0.0,0.0001073381936294,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67724609375,0.0,0.0,0.0001130322925746,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015686035156,0.0,0.0,8.348526898771524e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,0.0001130322925746,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371765136719,0.0,0.0,0.0005361763760447,287.9249572753906,294.1499938964844,296.46649169921875,294.02606201171875,298.4063415527344,296.7183837890625,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436728527769,2.2664684351525466e-08,0.0011436502682045,-0.0583443045616149,0.0,0.0,0.0,-0.0160486493259668,60.0,14.986284255981444,0.0,-8.917846372469287e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500549316406,0.0,0.0,0.0001079217909136,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6516418457031,0.0,0.0,0.0001136468490585,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756286621094,0.0,0.0,8.393917960347608e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,0.0001136468490585,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61212158203125,0.0,0.0,0.0005390915903262,287.9037475585937,294.1499938964844,296.1897888183594,293.85546875,298.3607482910156,296.4448547363281,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498924577608,2.3391903525293856e-08,0.0011498690582811,-0.0602401085197925,0.0,0.0,0.0,-0.0164091661572456,60.0,14.714924812316896,0.0,-9.015082724772584e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500549316406,0.0,0.0,0.0001079217909136,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6516418457031,0.0,0.0,0.0001136468490585,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756286621094,0.0,0.0,8.393917960347608e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,0.0001136468490585,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61212158203125,0.0,0.0,0.0005390915903262,287.9037475585937,294.1499938964844,296.1897888183594,293.85546875,298.3607482910156,296.4448547363281,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498924577608,2.3391903525293856e-08,0.0011498690582811,-0.0602401085197925,0.0,0.0,0.0,-0.0164091661572456,60.0,14.714924812316896,0.0,-9.015082724772584e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62481689453125,0.0,0.0,0.0001081564550986,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264038085937,0.0,0.0,0.000113893962407,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500244140625,0.0,0.0,8.412169700022787e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083374023437,0.0,0.0,0.000113893962407,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0005402637762017,287.8829650878906,294.1499938964844,295.90362548828125,293.67724609375,298.3100280761719,296.1634521484375,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523939901962,2.3684323835482253e-08,0.0011523703578859,-0.061002243310213,0.0,0.0,0.0,-0.0165541358292102,60.0,14.384608268737791,0.0,-9.054330973867765e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62481689453125,0.0,0.0,0.0001081564550986,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264038085937,0.0,0.0,0.000113893962407,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500244140625,0.0,0.0,8.412169700022787e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083374023437,0.0,0.0,0.000113893962407,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0005402637762017,287.8829650878906,294.1499938964844,295.90362548828125,293.67724609375,298.3100280761719,296.1634521484375,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523939901962,2.3684323835482253e-08,0.0011523703578859,-0.061002243310213,0.0,0.0,0.0,-0.0165541358292102,60.0,14.384608268737791,0.0,-9.054330973867765e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,0.0001081513910321,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139221191406,0.0,0.0,0.00011388862913,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,8.41177607071586e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,0.00011388862913,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752258300781,0.0,0.0,0.0005402384558692,287.87274169921875,294.1499938964844,295.7577819824219,293.58575439453125,298.2828674316406,296.02105712890625,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523514986038,2.3678026650486572e-08,0.0011523277498781,-0.0609858222305774,0.0,0.0,0.0,-0.0165510699152946,60.0,14.199642181396484,0.0,-9.053483296384004e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,0.0001080414367606,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0001137728395406,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248474121094,0.0,0.0,8.403223910136148e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5837707519531,0.0,0.0,0.0001137728395406,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5631408691406,0.0,0.0,0.0005396892665885,287.8626403808594,294.1499938964844,295.6105651855469,293.4930114746094,298.2545166015625,295.8778991699219,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511771008372,2.354101447110679e-08,0.0011511535849422,-0.0606287382543087,0.0,0.0,0.0,-0.0164831336587667,60.0,14.00185775756836,0.0,-9.03508450278423e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,0.0001075194741133,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,0.0001132231845986,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002197265625,0.0,0.0,8.362626249436289e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597229003906,0.0,0.0,0.0001132231845986,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,0.0005370819126255,287.8428955078125,294.1499938964844,295.3131408691406,293.30450439453125,298.1941223144531,295.590576171875,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456103529781,2.289059786164671e-08,0.0011455874191597,-0.0589333064854145,0.0,0.0,0.0,-0.0161606725305318,60.0,13.565936088562012,-0.0,-8.947996121833057e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,0.0001075194741133,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,0.0001132231845986,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002197265625,0.0,0.0,8.362626249436289e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597229003906,0.0,0.0,0.0001132231845986,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,0.0005370819126255,287.8428955078125,294.1499938964844,295.3131408691406,293.30450439453125,298.1941223144531,295.590576171875,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456103529781,2.289059786164671e-08,0.0011455874191597,-0.0589333064854145,0.0,0.0,0.0,-0.0161606725305318,60.0,13.565936088562012,-0.0,-8.947996121833057e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520324707031,0.0,0.0,0.0001066769400495,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535583496094,0.0,0.0,0.0001123359543271,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762023925781,0.0,0.0,8.297096064779907e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362548828125,0.0,0.0,0.0001123359543271,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162048339844,0.0,0.0,0.0005328732659108,287.8237609863281,294.1499938964844,295.013916015625,293.11346435546875,298.1294250488281,295.3051452636719,286.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136637176387,2.1840744324208572e-08,0.0011366152903065,-0.0561956092715263,0.0,0.0,0.0,-0.015640240162611,60.0,13.0902681350708,-0.0,-8.808311235952716e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520324707031,0.0,0.0,0.0001066769400495,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535583496094,0.0,0.0,0.0001123359543271,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762023925781,0.0,0.0,8.297096064779907e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362548828125,0.0,0.0,0.0001123359543271,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162048339844,0.0,0.0,0.0005328732659108,287.8237609863281,294.1499938964844,295.013916015625,293.11346435546875,298.1294250488281,295.3051452636719,286.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136637176387,2.1840744324208572e-08,0.0011366152903065,-0.0561956092715263,0.0,0.0,0.0,-0.015640240162611,60.0,13.0902681350708,-0.0,-8.808311235952716e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52886962890625,0.0,0.0,0.0001055359243764,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303649902344,0.0,0.0,0.0001111344172386,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527038574219,0.0,0.0,8.208350482163951e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133056640625,0.0,0.0,0.0001111344172386,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935302734375,0.0,0.0,0.0005271736881695,287.80517578125,294.1499938964844,294.7154541015625,292.9217529296875,298.0613708496094,295.02398681640625,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244782945141,2.0418976731662042e-08,0.0011244579218328,-0.0524861216545105,0.0,0.0,0.0,-0.0149354087188839,60.0,12.586471557617188,-0.0,-8.620892799626746e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52886962890625,0.0,0.0,0.0001055359243764,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303649902344,0.0,0.0,0.0001111344172386,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527038574219,0.0,0.0,8.208350482163951e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133056640625,0.0,0.0,0.0001111344172386,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935302734375,0.0,0.0,0.0005271736881695,287.80517578125,294.1499938964844,294.7154541015625,292.9217529296875,298.0613708496094,295.02398681640625,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244782945141,2.0418976731662042e-08,0.0011244579218328,-0.0524861216545105,0.0,0.0,0.0,-0.0149354087188839,60.0,12.586471557617188,-0.0,-8.620892799626746e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,0.0001041282521327,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5078125,0.0,0.0,0.000109652064566,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52984619140625,0.0,0.0,8.098864782368764e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909973144531,0.0,0.0,0.000109652064566,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,0.0005201420863159,287.7872009277344,294.1499938964844,294.4203186035156,292.7311706542969,297.99005126953125,294.7505798339844,286.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094777146354,1.866495935587409e-08,0.0011094589717686,-0.0479068495333194,0.0,0.0,0.0,-0.014065864495933,60.0,12.061641693115234,-0.0,-8.39245046790893e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,0.0001041282521327,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5078125,0.0,0.0,0.000109652064566,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52984619140625,0.0,0.0,8.098864782368764e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909973144531,0.0,0.0,0.000109652064566,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,0.0005201420863159,287.7872009277344,294.1499938964844,294.4203186035156,292.7311706542969,297.99005126953125,294.7505798339844,286.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094777146354,1.866495935587409e-08,0.0011094589717686,-0.0479068495333194,0.0,0.0,0.0,-0.014065864495933,60.0,12.061641693115234,-0.0,-8.39245046790893e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952392578125,0.0,0.0,0.0001033900480251,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967041015625,0.0,0.0,0.0001088747085304,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,8.041449473239481e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47998046875,0.0,0.0,0.0001088747085304,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46063232421875,0.0,0.0,0.000516454630997,287.77838134765625,294.1499938964844,294.2748107910156,292.6369323730469,297.9535827636719,294.6162414550781,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016123462468,1.7745151126291603e-08,0.0011015945347025,-0.0455042757093906,0.0,0.0,0.0,-0.0136098805814981,60.0,11.796754837036133,-0.0,-8.273878648878964e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842834472656,0.0,0.0,0.0001025647943606,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,0.000108005668153,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,7.977262430358678e-05,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,0.000108005668153,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,0.0005123322480358,287.7696838378906,294.1499938964844,294.1310729980469,292.543701171875,297.9164733886719,294.4853820800781,286.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928175179287,1.6716873219024826e-08,0.0010928007541224,-0.0428174547851085,0.0,0.0,0.0,-0.0131001127883791,60.0,11.530065536499023,-0.0,-8.142322371895716e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630126953125,0.0,0.0,0.0001010957275866,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644470214844,0.0,0.0,0.000106458675873,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,7.863001519581303e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,0.000106458675873,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,0.0005049940082244,287.7528991699219,294.1499938964844,293.85028076171875,292.3612365722656,297.8393249511719,294.2347106933594,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077163266018,1.4886440524719546e-08,0.0010771483648568,-0.0380324460566043,0.0,0.0,0.0,-0.0121926860883831,60.0,11.009764671325684,-0.0,-7.910743704542257e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630126953125,0.0,0.0,0.0001010957275866,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644470214844,0.0,0.0,0.000106458675873,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,7.863001519581303e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,0.000106458675873,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,0.0005049940082244,287.7528991699219,294.1499938964844,293.85028076171875,292.3612365722656,297.8393249511719,294.2347106933594,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077163266018,1.4886440524719546e-08,0.0010771483648568,-0.0380324460566043,0.0,0.0,0.0,-0.0121926860883831,60.0,11.009764671325684,-0.0,-7.910743704542257e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,9.976123692467807e-05,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,0.0001050533901434,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46490478515625,0.0,0.0,7.759208529023454e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,0.0001050533901434,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088439941406,0.0,0.0,0.0004983279504813,287.7367248535156,294.1499938964844,293.5804748535156,292.1858215332031,297.759521484375,293.9966125488281,286.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629466269165,1.3223719896870989e-08,0.0010629334719851,-0.0336836203932762,0.0,0.0,0.0,-0.0113684190437197,60.0,10.515701293945312,-0.0,-7.703275883841344e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,9.976123692467807e-05,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,0.0001050533901434,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46490478515625,0.0,0.0,7.759208529023454e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,0.0001050533901434,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088439941406,0.0,0.0,0.0004983279504813,287.7367248535156,294.1499938964844,293.5804748535156,292.1858215332031,297.759521484375,293.9966125488281,286.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629466269165,1.3223719896870989e-08,0.0010629334719851,-0.0336836203932762,0.0,0.0,0.0,-0.0113684190437197,60.0,10.515701293945312,-0.0,-7.703275883841344e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,9.882413723971696e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0001040665738401,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,7.686322351219133e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0001040665738401,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890686035156,0.0,0.0,0.0004936469485983,287.72100830078125,294.1499938964844,293.32421875,292.0195007324219,297.6772155761719,293.7665405273437,287.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529602877795,1.205613742172318e-08,0.001052948180586,-0.0306286849081516,0.0,0.0,0.0,-0.0107895918190479,60.0,10.064204216003418,-0.0,-7.559235370990791e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,9.882413723971696e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0001040665738401,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,7.686322351219133e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0001040665738401,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890686035156,0.0,0.0,0.0004936469485983,287.72100830078125,294.1499938964844,293.32421875,292.0195007324219,297.6772155761719,293.7665405273437,287.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529602877795,1.205613742172318e-08,0.001052948180586,-0.0306286849081516,0.0,0.0,0.0,-0.0107895918190479,60.0,10.064204216003418,-0.0,-7.559235370990791e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022827148437,0.0,0.0,9.82275523710996e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,0.0001034383458318,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242858886719,0.0,0.0,7.6399213867262e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879089355469,0.0,0.0,0.0001034383458318,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3696594238281,0.0,0.0,0.0004906668909825,287.7056884765625,294.1499938964844,293.0840759277344,291.8643493652344,297.59259033203125,293.5428771972656,287.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466024978086,1.1312839554022958e-08,0.0010465912055224,-0.0286834295839071,0.0,0.0,0.0,-0.0104211010038852,60.0,9.659242630004885,-0.0,-7.468243978792088e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022827148437,0.0,0.0,9.82275523710996e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,0.0001034383458318,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242858886719,0.0,0.0,7.6399213867262e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879089355469,0.0,0.0,0.0001034383458318,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3696594238281,0.0,0.0,0.0004906668909825,287.7056884765625,294.1499938964844,293.0840759277344,291.8643493652344,297.59259033203125,293.5428771972656,287.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466024978086,1.1312839554022958e-08,0.0010465912055224,-0.0286834295839071,0.0,0.0,0.0,-0.0104211010038852,60.0,9.659242630004885,-0.0,-7.468243978792088e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924560546875,0.0,0.0,9.799880353966728e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938293457031,0.0,0.0,0.000103197460703,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.414306640625,0.0,0.0,7.622129487572238e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,0.000103197460703,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36004638671875,0.0,0.0,0.0004895242163911,287.6981201171875,294.1499938964844,292.9708557128906,291.7915954589844,297.5497436523437,293.4327087402344,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441632475703,1.1027832869103804e-08,0.0010441521881148,-0.0279374625533819,0.0,0.0,0.0,-0.0102798007428646,60.0,9.467897415161133,-0.0,-7.433501281184365e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827819824219,0.0,0.0,9.78312236838974e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841552734375,0.0,0.0,0.0001030209896271,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,7.60909533710219e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685913085937,0.0,0.0,0.0001030209896271,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505859375,0.0,0.0,0.0004886871320195,287.69073486328125,294.1499938964844,292.86260986328125,291.7224426269531,297.5060119628906,293.3265686035156,287.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423745261505,1.08190398862007e-08,0.0010423636995255,-0.0273909512907266,0.0,0.0,0.0,-0.010176277719438,60.0,9.295808792114258,-0.0,-7.40810079946641e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636474609375,0.0,0.0,9.75234797806479e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.364990234375,0.0,0.0,0.0001026969257509,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,7.585160346934572e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,0.0001026969257509,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0004871498967986,287.6761474609375,294.1499938964844,292.662353515625,291.5959777832031,297.41754150390625,293.12176513671875,287.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390965035185,1.0435627473270871e-08,0.0010390860261395,-0.0263873040676116,0.0,0.0,0.0,-0.0099862087517976,60.0,8.973332405090332,-0.0,-7.361568776786953e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636474609375,0.0,0.0,9.75234797806479e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.364990234375,0.0,0.0,0.0001026969257509,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,7.585160346934572e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,0.0001026969257509,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0004871498967986,287.6761474609375,294.1499938964844,292.662353515625,291.5959777832031,297.41754150390625,293.12176513671875,287.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390965035185,1.0435627473270871e-08,0.0010390860261395,-0.0263873040676116,0.0,0.0,0.0,-0.0099862087517976,60.0,8.973332405090332,-0.0,-7.361568776786953e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,9.728657460073008e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461303710937,0.0,0.0,0.0001024474477162,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659973144531,0.0,0.0,7.566733984276652e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309936523437,0.0,0.0,0.0001024474477162,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,0.0004859665059484,287.6618957519531,294.1499938964844,292.48590087890625,291.487060546875,297.32781982421875,292.9291381835937,287.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103657215368,1.0140465356300863e-08,0.001036562025547,-0.0256146155297756,0.0,0.0,0.0,-0.0098398830741643,60.0,8.691608428955078,-0.0,-7.32584695128935e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,9.728657460073008e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461303710937,0.0,0.0,0.0001024474477162,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659973144531,0.0,0.0,7.566733984276652e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309936523437,0.0,0.0,0.0001024474477162,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,0.0004859665059484,287.6618957519531,294.1499938964844,292.48590087890625,291.487060546875,297.32781982421875,292.9291381835937,287.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103657215368,1.0140465356300863e-08,0.001036562025547,-0.0256146155297756,0.0,0.0,0.0,-0.0098398830741643,60.0,8.691608428955078,-0.0,-7.32584695128935e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,9.712194150779396e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,0.0001022740834741,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,7.553929026471451e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,0.0001022740834741,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.0004851441190112,287.64794921875,294.1499938964844,292.3358154296875,291.3978881835937,297.2372131347656,292.7518920898437,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348176583647,9.935351208412158e-09,0.001034807646647,-0.0250776298344135,0.0,0.0,0.0,-0.0097381975501775,60.0,8.449004173278809,-0.0,-7.30107458934981e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,9.712194150779396e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,0.0001022740834741,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,7.553929026471451e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,0.0001022740834741,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.0004851441190112,287.64794921875,294.1499938964844,292.3358154296875,291.3978881835937,297.2372131347656,292.7518920898437,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348176583647,9.935351208412158e-09,0.001034807646647,-0.0250776298344135,0.0,0.0,0.0,-0.0097381975501775,60.0,8.449004173278809,-0.0,-7.30107458934981e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.0,0.0,9.70251130638644e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0001021721182041,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,7.546398410340771e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945556640625,0.0,0.0,0.0001021721182041,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,0.0004846604424528,287.6343078613281,294.1499938964844,292.214599609375,291.33062744140625,297.14617919921875,292.5926513671875,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337856365367,9.814722368162164e-09,0.0010337758576497,-0.0247618164867162,0.0,0.0,0.0,-0.0096783945336937,60.0,8.248153686523438,-0.0,-7.28652480574965e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.0,0.0,9.70251130638644e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0001021721182041,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,7.546398410340771e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945556640625,0.0,0.0,0.0001021721182041,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,0.0004846604424528,287.6343078613281,294.1499938964844,292.214599609375,291.33062744140625,297.14617919921875,292.5926513671875,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337856365367,9.814722368162164e-09,0.0010337758576497,-0.0247618164867162,0.0,0.0,0.0,-0.0096783945336937,60.0,8.248153686523438,-0.0,-7.28652480574965e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,9.699780639493838e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.0001021433636196,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194885253906,0.0,0.0,7.544274558313191e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856140136719,0.0,0.0,0.0001021433636196,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,0.0004845240327995,287.6275939941406,294.1499938964844,292.1656494140625,291.3058776855469,297.1006164550781,292.5187072753906,287.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334962280467,9.780701581973972e-09,0.0010334864491596,-0.02467274479568,0.0,0.0,0.0,-0.0096615366637706,60.0,8.161581993103027,-0.0,-7.28242426362158e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900390625,0.0,0.0,9.6990232123062e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,0.0001021353818941,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103942871094,0.0,0.0,7.543685205746442e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767333984375,0.0,0.0,0.0001021353818941,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,0.0004844861978199,287.6209716796875,294.1499938964844,292.1248474121094,291.28741455078125,297.0551452636719,292.4521789550781,287.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334150865674,9.771266462621496e-09,0.0010334053076803,-0.0246480423957109,0.0,0.0,0.0,-0.0096568567678332,60.0,8.089896202087402,-0.0,-7.281287395244362e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,9.701387898530812e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735900878906,0.0,0.0,0.000102160287497,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,7.545524567831308e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,0.000102160287497,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,0.0004846043302677,287.6079406738281,294.1499938964844,292.06915283203125,291.2704162597656,296.96484375,292.3382263183594,287.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336654959246,9.800737998943989e-09,0.0010336557170376,-0.0247252061963081,0.0,0.0,0.0,-0.0096714589744806,60.0,7.982381343841553,-0.0,-7.284839398380427e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
