time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,9.701387898530812e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735900878906,0.0,0.0,0.000102160287497,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,7.545524567831308e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,0.000102160287497,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,0.0004846043302677,287.6079406738281,294.1499938964844,292.06915283203125,291.2704162597656,296.96484375,292.3382263183594,287.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336654959246,9.800737998943989e-09,0.0010336557170376,-0.0247252061963081,0.0,0.0,0.0,-0.0096714589744806,60.0,7.982381343841553,-0.0,-7.284839398380427e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.0,0.0,9.707859135232866e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,0.0001022284341161,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,7.550557347713038e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24188232421875,0.0,0.0,0.0001022284268401,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22540283203125,0.0,0.0,0.0004849275574088,287.5951538085937,294.1499938964844,292.04998779296875,291.28173828125,296.8757019042969,292.2505798339844,287.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343549074605,9.881367724062784e-09,0.0010343450121581,-0.0249362997710704,0.0,0.0,0.0,-0.0097114294767379,60.0,7.922288417816162,-0.0,-7.294561754633835e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.0,0.0,9.707859135232866e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,0.0001022284341161,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,7.550557347713038e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24188232421875,0.0,0.0,0.0001022284268401,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22540283203125,0.0,0.0,0.0004849275574088,287.5951538085937,294.1499938964844,292.04998779296875,291.28173828125,296.8757019042969,292.2505798339844,287.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343549074605,9.881367724062784e-09,0.0010343450121581,-0.0249362997710704,0.0,0.0,0.0,-0.0097114294767379,60.0,7.922288417816162,-0.0,-7.294561754633835e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,9.713625331642106e-05,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.0001022891592583,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572326660156,0.0,0.0,7.555042247986421e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,0.0001022891519824,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,0.0004852156271226,287.5826721191406,294.1499938964844,292.04998779296875,291.3076477050781,296.7881164550781,292.1922912597656,287.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349705116823,9.953223134573363e-09,0.0010349604999646,-0.0251244194805622,0.0,0.0,0.0,-0.0097470572218298,60.0,7.899791240692139,-0.0,-7.303231086552844e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,9.713625331642106e-05,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.0001022891592583,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572326660156,0.0,0.0,7.555042247986421e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,0.0001022891519824,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,0.0004852156271226,287.5826721191406,294.1499938964844,292.04998779296875,291.3076477050781,296.7881164550781,292.1922912597656,287.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349705116823,9.953223134573363e-09,0.0010349604999646,-0.0251244194805622,0.0,0.0,0.0,-0.0097470572218298,60.0,7.899791240692139,-0.0,-7.303231086552844e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207336425781,0.0,0.0,9.709306323202328e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2219543457031,0.0,0.0,0.0001022436699713,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,7.551682938355953e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080993652344,0.0,0.0,0.0001022436699713,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,0.0004849998513236,287.5705261230469,294.1499938964844,292.04998779296875,291.3329772949219,296.7024841308594,292.15350341796875,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345131158828,9.899417285907932e-09,0.0010345032205805,-0.0249835513532161,0.0,0.0,0.0,-0.0097203981131315,60.0,7.891356945037842,-0.0,-7.296738147033467e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207336425781,0.0,0.0,9.709306323202328e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2219543457031,0.0,0.0,0.0001022436699713,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,7.551682938355953e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080993652344,0.0,0.0,0.0001022436699713,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,0.0004849998513236,287.5705261230469,294.1499938964844,292.04998779296875,291.3329772949219,296.7024841308594,292.15350341796875,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345131158828,9.899417285907932e-09,0.0010345032205805,-0.0249835513532161,0.0,0.0,0.0,-0.0097203981131315,60.0,7.891356945037842,-0.0,-7.296738147033467e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,9.705559205031022e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135314941406,0.0,0.0,0.0001022042197291,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315673828125,0.0,0.0,7.548768917331472e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,0.0001022042197291,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,0.0004848127136938,287.56451416015625,294.1499938964844,292.04998779296875,291.3454284667969,296.65997314453125,292.1369934082031,287.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341176530346,9.852745286309528e-09,0.0010341077577322,-0.0248613581061363,0.0,0.0,0.0,-0.0096972789615392,60.0,7.888643264770508,-0.0,-7.29110851693804e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,9.696979395812376e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.205322265625,0.0,0.0,0.0001021138668875,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22320556640625,0.0,0.0,7.542095409007743e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.0001021138668875,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758117675781,0.0,0.0,0.0004843841306865,287.5586853027344,294.1499938964844,292.04998779296875,291.35772705078125,296.6185302734375,292.1255798339844,287.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331965750083,9.745839690822322e-09,0.0010331867961212,-0.0245814733207225,0.0,0.0,0.0,-0.0096442466601729,60.0,7.886220932006836,-0.0,-7.278223534967766e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,9.682101517682896e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889343261719,0.0,0.0,0.0001019571936922,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,7.530524453613907e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,0.0001019571936922,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,0.0004836409643758,287.547119140625,294.1499938964844,292.04998779296875,291.3818664550781,296.5361022949219,292.1054077148437,287.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316140251234,9.560486624593524e-09,0.001031604479067,-0.0240961853414773,0.0,0.0,0.0,-0.0095523726195096,60.0,7.882615566253662,-0.0,-7.255908229808483e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,9.682101517682896e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889343261719,0.0,0.0,0.0001019571936922,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,7.530524453613907e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,0.0001019571936922,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,0.0004836409643758,287.547119140625,294.1499938964844,292.04998779296875,291.3818664550781,296.5361022949219,292.1054077148437,287.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316140251234,9.560486624593524e-09,0.001031604479067,-0.0240961853414773,0.0,0.0,0.0,-0.0095523726195096,60.0,7.882615566253662,-0.0,-7.255908229808483e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,9.676130139268936e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.0001018943075905,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,7.525879482273012e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595458984375,0.0,0.0,0.0001018943075905,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0004833426501136,287.5358581542969,294.1499938964844,292.04998779296875,291.4053649902344,296.4554443359375,292.0899353027344,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030976534821,9.486089247445761e-09,0.0010309669887647,-0.0239013954997062,0.0,0.0,0.0,-0.0095154838636517,60.0,7.884922027587891,-0.0,-7.246961075679792e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,9.676130139268936e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.0001018943075905,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,7.525879482273012e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595458984375,0.0,0.0,0.0001018943075905,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0004833426501136,287.5358581542969,294.1499938964844,292.04998779296875,291.4053649902344,296.4554443359375,292.0899353027344,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030976534821,9.486089247445761e-09,0.0010309669887647,-0.0239013954997062,0.0,0.0,0.0,-0.0095154838636517,60.0,7.884922027587891,-0.0,-7.246961075679792e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.689918078947812e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,0.0001020395066007,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,7.536603516200557e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,0.0001020395066007,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.0004840313922613,287.5248718261719,294.1499938964844,292.04998779296875,291.42822265625,296.3761901855469,292.07916259765625,287.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324488393962,9.657885158276258e-09,0.0010324391769245,-0.024351192638278,0.0,0.0,0.0,-0.0096006663516163,60.0,7.898902416229248,-0.0,-7.267629342777583e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.689918078947812e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,0.0001020395066007,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,7.536603516200557e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,0.0001020395066007,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.0004840313922613,287.5248718261719,294.1499938964844,292.04998779296875,291.42822265625,296.3761901855469,292.07916259765625,287.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324488393962,9.657885158276258e-09,0.0010324391769245,-0.024351192638278,0.0,0.0,0.0,-0.0096006663516163,60.0,7.898902416229248,-0.0,-7.267629342777583e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,9.734128252603114e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.0001025050660246,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,7.570989691885188e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,0.0001025050660246,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0004862397909164,287.5140380859375,294.1499938964844,292.04998779296875,291.45037841796875,296.2977905273437,292.0708312988281,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371609823778,1.020872275603324e-08,0.0010371508542448,-0.0257933009415864,0.0,0.0,0.0,-0.0098737468942999,60.0,7.929439067840576,-0.0,-7.33409919462247e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,9.734128252603114e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.0001025050660246,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,7.570989691885188e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,0.0001025050660246,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0004862397909164,287.5140380859375,294.1499938964844,292.04998779296875,291.45037841796875,296.2977905273437,292.0708312988281,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371609823778,1.020872275603324e-08,0.0010371508542448,-0.0257933009415864,0.0,0.0,0.0,-0.0098737468942999,60.0,7.929439067840576,-0.0,-7.33409919462247e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.772161865839736e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.0001029055711114,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,7.600570825161412e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,0.0001029055711114,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0004881396307609,287.5086975097656,294.1499938964844,292.04998779296875,291.4612121582031,296.2587585449219,292.0672607421875,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041219686158,1.0682597917366364e-08,0.0010412089759483,-0.0270337872207164,0.0,0.0,0.0,-0.0101086981594562,60.0,7.954380035400391,-0.0,-7.391523126898393e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.836342360358684e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,0.0001035814275383,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,7.65048898756504e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,0.0001035814202623,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,0.0004913455923087,287.5033264160156,294.1499938964844,292.04998779296875,291.47186279296875,296.2197265625,292.06414794921875,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480562923476,1.148224715308288e-08,0.001048044883646,-0.0291268024593591,0.0,0.0,0.0,-0.0105051090940833,60.0,7.991894721984863,-0.0,-7.488933562171951e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,0.0001003827637759,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001057078916346,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,7.807549263816327e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,0.0001057078916346,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,0.0005014326306991,287.4926452636719,294.1499938964844,292.04998779296875,291.4925842285156,296.1414794921875,292.05828857421875,287.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695500532165,1.3998237236023673e-08,0.0010695360833778,-0.0357096269726753,0.0,0.0,0.0,-0.0117522785440087,60.0,8.099215507507324,-0.0,-7.799577161904382e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,0.0001003827637759,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001057078916346,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,7.807549263816327e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,0.0001057078916346,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,0.0005014326306991,287.4926452636719,294.1499938964844,292.04998779296875,291.4925842285156,296.1414794921875,292.05828857421875,287.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695500532165,1.3998237236023673e-08,0.0010695360833778,-0.0357096269726753,0.0,0.0,0.0,-0.0117522785440087,60.0,8.099215507507324,-0.0,-7.799577161904382e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0001048661433742,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,0.0001104291004594,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,8.15625608083792e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,0.0001104291004594,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,0.0005238280282355,287.4818115234375,294.1499938964844,292.04998779296875,291.5126037597656,296.0616149902344,292.05426025390625,287.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173096718266,1.9584538435424292e-08,0.0011172899976372,-0.0503080449998378,0.0,0.0,0.0,-0.0145215783268213,60.0,8.325023651123047,-0.0,-8.51183798999955e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0001048661433742,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,0.0001104291004594,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,8.15625608083792e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,0.0001104291004594,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,0.0005238280282355,287.4818115234375,294.1499938964844,292.04998779296875,291.5126037597656,296.0616149902344,292.05426025390625,287.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173096718266,1.9584538435424292e-08,0.0011172899976372,-0.0503080449998378,0.0,0.0,0.0,-0.0145215783268213,60.0,8.325023651123047,-0.0,-8.51183798999955e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,0.000111250046757,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,0.0001171516632894,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,8.652781980345026e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.0001171516632894,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,0.0005557169788517,287.4706115722656,294.1499938964844,292.04998779296875,291.5318298339844,295.978515625,292.0518493652344,287.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853353353217,2.7539526215036858e-08,0.0011853078613057,-0.0710398852825164,0.0,0.0,0.0,-0.0184651855379343,60.0,8.690957069396973,-0.0,-9.579729720599064e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,0.000111250046757,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,0.0001171516632894,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,8.652781980345026e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.0001171516632894,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,0.0005557169788517,287.4706115722656,294.1499938964844,292.04998779296875,291.5318298339844,295.978515625,292.0518493652344,287.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853353353217,2.7539526215036858e-08,0.0011853078613057,-0.0710398852825164,0.0,0.0,0.0,-0.0184651855379343,60.0,8.690957069396973,-0.0,-9.579729720599064e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,0.0001166239599115,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,0.0001228106557391,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.0707530034706e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,0.0001228106557391,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,0.0005825607804581,287.459228515625,294.1499938964844,292.04998779296875,291.55029296875,295.8931884765625,292.0507507324219,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426004977896,3.4236556700761867e-08,0.001242566271685,-0.0884252116084098,0.0,0.0,0.0,-0.0217851568013429,60.0,9.075544357299805,-0.0,-1.0527576677077377e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,0.0001166239599115,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,0.0001228106557391,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.0707530034706e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,0.0001228106557391,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,0.0005825607804581,287.459228515625,294.1499938964844,292.04998779296875,291.55029296875,295.8931884765625,292.0507507324219,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426004977896,3.4236556700761867e-08,0.001242566271685,-0.0884252116084098,0.0,0.0,0.0,-0.0217851568013429,60.0,9.075544357299805,-0.0,-1.0527576677077377e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,0.0001180535691673,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,0.0001243160950252,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.181944915326312e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,0.0001243160950252,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02508544921875,0.0,0.0,0.0005897019291296,287.4535827636719,294.1499938964844,292.04998779296875,291.5592041015625,295.8505554199219,292.05047607421875,287.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578673195093,3.6018278137817106e-08,0.0012578313471749,-0.0930379927158355,0.0,0.0,0.0,-0.0226685833185911,60.0,9.221308708190918,-0.0,-1.0787258020172885e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,0.0001187946254503,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,0.0001250964560313,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,9.239582141162828e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0001250964560313,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0005934036453254,287.447998046875,294.1499938964844,292.04998779296875,291.56793212890625,295.8082275390625,292.05029296875,287.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657798361033,3.694187356018119e-08,0.0012657429324463,-0.0954268723726272,0.0,0.0,0.0,-0.0231265202164649,60.0,9.334761619567873,-0.0,-1.0923112370164745e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,0.000117001858598,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0001232085924129,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,9.100144961848856e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,0.0001232085924129,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,0.0005844484549015,287.437255859375,294.1499938964844,292.04998779296875,291.5847473144531,295.7262878417969,292.05010986328125,287.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466532643884,3.470753640044677e-08,0.0012466185726225,-0.0896450877189636,0.0,0.0,0.0,-0.0220187678933143,60.0,9.391057014465332,-0.0,-1.0595911703603633e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,0.000117001858598,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0001232085924129,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,9.100144961848856e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,0.0001232085924129,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,0.0005844484549015,287.437255859375,294.1499938964844,292.04998779296875,291.5847473144531,295.7262878417969,292.05010986328125,287.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466532643884,3.470753640044677e-08,0.0012466185726225,-0.0896450877189636,0.0,0.0,0.0,-0.0220187678933143,60.0,9.391057014465332,-0.0,-1.0595911703603633e-07,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,0.0001117174178943,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,0.0001176438236143,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,8.689132664585486e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,0.0001176438236143,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0005580515717156,287.42730712890625,294.1499938964844,292.04998779296875,291.6007080078125,295.6498107910156,292.050048828125,287.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903521372005,2.812196875368045e-08,0.0011903239646926,-0.0725545808672905,0.0,0.0,0.0,-0.0187541060149669,60.0,9.211064338684082,-0.0,-9.660387689791605e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,0.0001117174178943,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,0.0001176438236143,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,8.689132664585486e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,0.0001176438236143,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0005580515717156,287.42730712890625,294.1499938964844,292.04998779296875,291.6007080078125,295.6498107910156,292.050048828125,287.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903521372005,2.812196875368045e-08,0.0011903239646926,-0.0725545808672905,0.0,0.0,0.0,-0.0187541060149669,60.0,9.211064338684082,-0.0,-9.660387689791605e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,0.0001049150669132,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,0.0001104806215153,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,8.160061406670138e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,0.0001104806142393,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,0.000524072383996,287.4183349609375,294.1499938964844,292.04998779296875,291.6158142089844,295.5799255371094,292.0500183105469,287.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178897693753,1.964555629285769e-08,0.0011178700951859,-0.0504672825336456,0.0,0.0,0.0,-0.0145521201193332,60.0,8.86146354675293,-0.0,-8.519781857785348e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,0.0001049150669132,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,0.0001104806215153,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,8.160061406670138e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,0.0001104806142393,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,0.000524072383996,287.4183349609375,294.1499938964844,292.04998779296875,291.6158142089844,295.5799255371094,292.0500183105469,287.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178897693753,1.964555629285769e-08,0.0011178700951859,-0.0504672825336456,0.0,0.0,0.0,-0.0145521201193332,60.0,8.86146354675293,-0.0,-8.519781857785348e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,9.926558414008468e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.000104531442048,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,7.720656867604703e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,0.000104531442048,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0004958520876243,287.4098815917969,294.1499938964844,292.04998779296875,291.6300048828125,295.5137939453125,292.0500183105469,287.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576760396361,1.2606309773843805e-08,0.001057663350366,-0.0320682898163795,0.0,0.0,0.0,-0.0110623892396688,60.0,8.49920654296875,-0.0,-7.626937303939485e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,9.926558414008468e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.000104531442048,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,7.720656867604703e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,0.000104531442048,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0004958520876243,287.4098815917969,294.1499938964844,292.04998779296875,291.6300048828125,295.5137939453125,292.0500183105469,287.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576760396361,1.2606309773843805e-08,0.001057663350366,-0.0320682898163795,0.0,0.0,0.0,-0.0110623892396688,60.0,8.49920654296875,-0.0,-7.626937303939485e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747619628906,0.0,0.0,9.759972454048692e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,0.0001027772159432,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,7.591090252390131e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,0.0001027772159432,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515991210937,0.0,0.0,0.0004875307786278,287.4058532714844,294.1499938964844,292.04998779296875,291.6367492675781,295.4820861816406,292.0500183105469,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039927592501,1.0530754934734432e-08,0.0010399169987067,-0.0266363061964511,0.0,0.0,0.0,-0.0100334556773304,60.0,8.3527250289917,-0.0,-7.373098043217396e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,9.655579924583436e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,0.0001016779060591,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,7.509895658586174e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,0.0001016779060591,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,0.0004823161580134,287.4019470214844,294.1499938964844,292.04998779296875,291.6432800292969,295.451171875,292.0500183105469,287.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288062039762,9.230109121460828e-09,0.0010287970071658,-0.0232311394065618,0.0,0.0,0.0,-0.0093886777758598,60.0,8.244427680969238,-0.0,-7.216215891503452e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
