time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.541100735077634e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,0.0001004723890218,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,7.420856854878366e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.0001004723890218,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,0.0004765976918861,287.394287109375,294.1499938964844,292.04998779296875,291.6556396484375,295.39013671875,292.0500183105469,287.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165901621803,7.803800272654371e-09,0.0010165823623538,-0.0194960907101631,0.0,0.0,0.0,-0.008681503124535,60.0,8.082282066345215,-0.0,-7.046116934361636e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.541100735077634e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,0.0001004723890218,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,7.420856854878366e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.0001004723890218,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,0.0004765976918861,287.394287109375,294.1499938964844,292.04998779296875,291.6556396484375,295.39013671875,292.0500183105469,287.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165901621803,7.803800272654371e-09,0.0010165823623538,-0.0194960907101631,0.0,0.0,0.0,-0.008681503124535,60.0,8.082282066345215,-0.0,-7.046116934361636e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.537085134070368e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,0.0001004300938802,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,7.417733286274597e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,0.0001004300938802,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0004763970791827,287.3869323730469,294.1499938964844,292.04998779296875,291.6670227050781,295.33074951171875,292.0500183105469,287.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016164664179,7.753770070451083e-09,0.0010161569807678,-0.0193650610744953,0.0,0.0,0.0,-0.0086567131802439,60.0,8.032196998596191,-0.0,-7.040186744688981e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.537085134070368e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,0.0001004300938802,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,7.417733286274597e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,0.0001004300938802,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0004763970791827,287.3869323730469,294.1499938964844,292.04998779296875,291.6670227050781,295.33074951171875,292.0500183105469,287.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016164664179,7.753770070451083e-09,0.0010161569807678,-0.0193650610744953,0.0,0.0,0.0,-0.0086567131802439,60.0,8.032196998596191,-0.0,-7.040186744688981e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.647016850067304e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,0.0001015877351164,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,7.503235246986151e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0001015877278405,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0004818883899133,287.3796691894531,294.1499938964844,292.04998779296875,291.67742919921875,295.27154541015625,292.0500183105469,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278711561113,9.123414024259093e-09,0.0010278620757162,-0.0229517929255962,0.0,0.0,0.0,-0.009335670620203,60.0,8.057181358337402,-0.0,-7.203423990631563e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.647016850067304e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,0.0001015877351164,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,7.503235246986151e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0001015877278405,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0004818883899133,287.3796691894531,294.1499938964844,292.04998779296875,291.67742919921875,295.27154541015625,292.0500183105469,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278711561113,9.123414024259093e-09,0.0010278620757162,-0.0229517929255962,0.0,0.0,0.0,-0.009335670620203,60.0,8.057181358337402,-0.0,-7.203423990631563e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,9.865179163170978e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,0.0001038850896293,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,7.672917854506522e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,0.0001038850896293,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,0.0004927860572934,287.3724670410156,294.1499938964844,292.04998779296875,291.68682861328125,295.2120361328125,292.04998779296875,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511124273762,1.1841563285486243e-08,0.0010511006694287,-0.0300671774893999,0.0,0.0,0.0,-0.0106831537559628,60.0,8.154328346252441,-0.0,-7.532912604801822e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,9.865179163170978e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,0.0001038850896293,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,7.672917854506522e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,0.0001038850896293,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,0.0004927860572934,287.3724670410156,294.1499938964844,292.04998779296875,291.68682861328125,295.2120361328125,292.04998779296875,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511124273762,1.1841563285486243e-08,0.0010511006694287,-0.0300671774893999,0.0,0.0,0.0,-0.0106831537559628,60.0,8.154328346252441,-0.0,-7.532912604801822e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,0.0001000251504592,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,0.0001053313026204,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,7.779734005453065e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.0001053313026204,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,0.0004996462957933,287.3688659667969,294.1499938964844,292.04998779296875,291.691162109375,295.1820983886719,292.04998779296875,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657525854185,1.3552713618025793e-08,0.0010657390812411,-0.0345442630350589,0.0,0.0,0.0,-0.0115314768627285,60.0,8.224884986877441,-0.0,-7.74410864323727e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,0.0001015062298392,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,0.0001068909477908,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,7.894929149188101e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,0.0001068909477908,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,0.0005070445477031,287.3652648925781,294.1499938964844,292.04998779296875,291.6952209472656,295.1520690917969,292.04998779296875,287.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815218556672,1.5398093466956198e-08,0.0010815064888447,-0.0393702685832977,0.0,0.0,0.0,-0.0124462489038705,60.0,8.305341720581055,-0.0,-7.975142324312402e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,0.0001039577764458,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,0.0001094725521397,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,8.085605804808438e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,0.0001094725521397,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,0.0005192905664443,287.3581237792969,294.1499938964844,292.04998779296875,291.7025756835937,295.0918884277344,292.04998779296875,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076530208811,1.8452753991482496e-08,0.0011076345108449,-0.0473526418209075,0.0,0.0,0.0,-0.0139606157317757,60.0,8.467799186706543,-0.0,-8.365021386680382e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,0.0001039577764458,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,0.0001094725521397,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,8.085605804808438e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,0.0001094725521397,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,0.0005192905664443,287.3581237792969,294.1499938964844,292.04998779296875,291.7025756835937,295.0918884277344,292.04998779296875,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076530208811,1.8452753991482496e-08,0.0011076345108449,-0.0473526418209075,0.0,0.0,0.0,-0.0139606157317757,60.0,8.467799186706543,-0.0,-8.365021386680382e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,0.0001055045649991,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.000111101391667,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,8.205910853575915e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,0.000111101391667,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,0.0005270171095617,287.35113525390625,294.1499938964844,292.04998779296875,291.7088317871094,295.0320739746094,292.04998779296875,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124145463109,2.038012603122752e-08,0.0011241250904276,-0.0523847229778766,0.0,0.0,0.0,-0.0149161461740732,60.0,8.595450401306152,-0.0,-8.615799629296816e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,0.0001055045649991,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.000111101391667,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,8.205910853575915e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,0.000111101391667,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,0.0005270171095617,287.35113525390625,294.1499938964844,292.04998779296875,291.7088317871094,295.0320739746094,292.04998779296875,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124145463109,2.038012603122752e-08,0.0011241250904276,-0.0523847229778766,0.0,0.0,0.0,-0.0149161461740732,60.0,8.595450401306152,-0.0,-8.615799629296816e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,0.0001063309391611,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,0.0001119716034736,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,8.270184480352327e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,0.0001119716034736,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0005311450222507,287.34429931640625,294.1499938964844,292.04998779296875,291.7140197753906,294.9729919433594,292.04998779296875,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329484404996,2.1409841011177377e-08,0.0011329270200803,-0.0550715886056423,0.0,0.0,0.0,-0.0154266040772199,60.0,8.682877540588379,-0.0,-8.751297286835324e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,0.0001063309391611,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,0.0001119716034736,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,8.270184480352327e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,0.0001119716034736,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0005311450222507,287.34429931640625,294.1499938964844,292.04998779296875,291.7140197753906,294.9729919433594,292.04998779296875,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329484404996,2.1409841011177377e-08,0.0011329270200803,-0.0550715886056423,0.0,0.0,0.0,-0.0154266040772199,60.0,8.682877540588379,-0.0,-8.751297286835324e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,0.0001068424244294,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,0.0001125102207879,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,8.309966506203637e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,0.0001125102135119,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,0.0005336999311111,287.33770751953125,294.1499938964844,292.04998779296875,291.71807861328125,294.9150695800781,292.04998779296875,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138393417932,2.20471800815858e-08,0.0011383714154362,-0.0567340403795242,0.0,0.0,0.0,-0.0157425329089164,60.0,8.737009048461914,-0.0,-8.835692710817966e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,0.0001068424244294,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,0.0001125102207879,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,8.309966506203637e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,0.0001125102135119,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,0.0005336999311111,287.33770751953125,294.1499938964844,292.04998779296875,291.71807861328125,294.9150695800781,292.04998779296875,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138393417932,2.20471800815858e-08,0.0011383714154362,-0.0567340403795242,0.0,0.0,0.0,-0.0157425329089164,60.0,8.737009048461914,-0.0,-8.835692710817966e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,0.0001070597136276,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,0.000112739035103,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,8.326867100549862e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.000112739035103,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0005347853875719,287.33447265625,294.1499938964844,292.04998779296875,291.7196960449219,294.8863525390625,292.04998779296875,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407042620703,2.2317939496474537e-08,0.0011406820267438,-0.0574401579797267,0.0,0.0,0.0,-0.0158767364919185,60.0,8.758504867553711,-0.0,-8.871668200072237e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.0001072625091182,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,0.0001129525917349,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,8.342639921465889e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0001129525917349,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,0.0005357983754947,287.3313293457031,294.1499938964844,292.04998779296875,291.72100830078125,294.8580017089844,292.04998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011428841389715,2.257066178401601e-08,0.0011428615543991,-0.0580991394817829,0.0,0.0,0.0,-0.0160021167248487,60.0,8.773908615112305,-0.0,-8.905310977525006e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0001073054445441,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0001129977972595,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,8.345979586010799e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,0.0001129977972595,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0005360128707252,287.3251953125,294.1499938964844,292.04998779296875,291.7228088378906,294.8022155761719,292.04998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433340841904,2.262415321752087e-08,0.0011433114996179,-0.0582386180758476,0.0,0.0,0.0,-0.0160285960882902,60.0,8.78681755065918,-0.0,-8.91244127387836e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0001073054445441,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0001129977972595,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,8.345979586010799e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,0.0001129977972595,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0005360128707252,287.3251953125,294.1499938964844,292.04998779296875,291.7228088378906,294.8022155761719,292.04998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433340841904,2.262415321752087e-08,0.0011433114996179,-0.0582386180758476,0.0,0.0,0.0,-0.0160285960882902,60.0,8.78681755065918,-0.0,-8.91244127387836e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,0.0001072133527486,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,0.0001129008305724,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,8.338817133335397e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0001129008305724,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,0.000535552855581,287.3193054199219,294.1499938964844,292.04998779296875,291.723388671875,294.7477722167969,292.04998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423490941524,2.2509402342052454e-08,0.00114232650958,-0.0579394176602363,0.0,0.0,0.0,-0.015971690416336,60.0,8.785222053527832,-0.0,-8.897151104747537e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,0.0001072133527486,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,0.0001129008305724,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,8.338817133335397e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0001129008305724,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,0.000535552855581,287.3193054199219,294.1499938964844,292.04998779296875,291.723388671875,294.7477722167969,292.04998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423490941524,2.2509402342052454e-08,0.00114232650958,-0.0579394176602363,0.0,0.0,0.0,-0.015971690416336,60.0,8.785222053527832,-0.0,-8.897151104747537e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,0.000107101885078,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,0.0001127834475482,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,8.330147102242336e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,0.0001127834402723,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0005349960410967,287.31353759765625,294.1499938964844,292.04998779296875,291.723388671875,294.69390869140625,292.04998779296875,287.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411533923819,2.2370494789925043e-08,0.0011411309242248,-0.0575772076845169,0.0,0.0,0.0,-0.0159027893096208,60.0,8.77734088897705,-0.0,-8.878659940592115e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,0.000107101885078,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,0.0001127834475482,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,8.330147102242336e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,0.0001127834402723,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0005349960410967,287.31353759765625,294.1499938964844,292.04998779296875,291.723388671875,294.69390869140625,292.04998779296875,287.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411533923819,2.2370494789925043e-08,0.0011411309242248,-0.0575772076845169,0.0,0.0,0.0,-0.0159027893096208,60.0,8.77734088897705,-0.0,-8.878659940592115e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0001070177095243,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0001126948045566,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,8.323600195581093e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,0.0001126947972807,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.0005345755489543,287.3079833984375,294.1499938964844,292.04998779296875,291.723388671875,294.64129638671875,292.04998779296875,287.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402565287426,2.2265604471272127e-08,0.0011402342934161,-0.0573036782443523,0.0,0.0,0.0,-0.0158507917076349,60.0,8.76482105255127,-0.0,-8.864709144518201e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0001070177095243,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0001126948045566,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,8.323600195581093e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,0.0001126947972807,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.0005345755489543,287.3079833984375,294.1499938964844,292.04998779296875,291.723388671875,294.64129638671875,292.04998779296875,287.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402565287426,2.2265604471272127e-08,0.0011402342934161,-0.0573036782443523,0.0,0.0,0.0,-0.0158507917076349,60.0,8.76482105255127,-0.0,-8.864709144518201e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,0.0001069860591087,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,0.0001126614733948,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,8.321138739120215e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,0.0001126614733948,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0005344174569472,287.3053283691406,294.1499938964844,292.04998779296875,291.723388671875,294.615478515625,292.04998779296875,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399206705391,2.2226172902151123e-08,0.0011398984352126,-0.0572008490562438,0.0,0.0,0.0,-0.0158312506973743,60.0,8.758219718933105,-0.0,-8.859467470756499e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,0.0001069571299012,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,0.0001126310089603,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,8.318888285430148e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,0.0001126310089603,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0005342729855328,287.3026733398437,294.1499938964844,292.04998779296875,291.723388671875,294.5898132324219,292.04998779296875,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396127520129,2.219012529280917e-08,0.0011395906331017,-0.0571068376302719,0.0,0.0,0.0,-0.0158133823424577,60.0,8.751622200012207,-0.0,-8.85467628108927e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0001069136633304,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0001125852359109,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,8.315507147926837e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,0.0001125852359109,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,0.00053405581275,287.29754638671875,294.1499938964844,292.04998779296875,291.723388671875,294.5391540527344,292.04998779296875,287.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391473235562,2.21359570673485e-08,0.001139125204645,-0.0569655746221542,0.0,0.0,0.0,-0.0157865174114704,60.0,8.738672256469727,-0.0,-8.847480614804226e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0001069136633304,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0001125852359109,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,8.315507147926837e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,0.0001125852359109,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,0.00053405581275,287.29754638671875,294.1499938964844,292.04998779296875,291.723388671875,294.5391540527344,292.04998779296875,287.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391473235562,2.21359570673485e-08,0.001139125204645,-0.0569655746221542,0.0,0.0,0.0,-0.0157865174114704,60.0,8.738672256469727,-0.0,-8.847480614804226e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0001069049467332,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,0.0001125760609284,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,8.314829756272957e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0001125760609284,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,0.0005340123316273,287.2928466796875,294.1499938964844,292.04998779296875,291.723388671875,294.49078369140625,292.04998779296875,287.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139055006206,2.2125103527059764e-08,0.0011390328872948,-0.0569372735917568,0.0,0.0,0.0,-0.0157811399549245,60.0,8.72715950012207,-0.0,-8.84603892359337e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0001069049467332,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,0.0001125760609284,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,8.314829756272957e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0001125760609284,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,0.0005340123316273,287.2928466796875,294.1499938964844,292.04998779296875,291.723388671875,294.49078369140625,292.04998779296875,287.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139055006206,2.2125103527059764e-08,0.0011390328872948,-0.0569372735917568,0.0,0.0,0.0,-0.0157811399549245,60.0,8.72715950012207,-0.0,-8.84603892359337e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.0001068953279173,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,0.0001125659255194,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,8.314081060234457e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,0.0001125659255194,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,0.0005339642520993,287.2882080078125,294.1499938964844,292.04998779296875,291.723388671875,294.4426574707031,292.04998779296875,287.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389525607228,2.2113113118393812e-08,0.0011389304418116,-0.0569059997797012,0.0,0.0,0.0,-0.0157751962542533,60.0,8.715815544128418,-0.0,-8.84444659732253e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.0001068953279173,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,0.0001125659255194,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,8.314081060234457e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,0.0001125659255194,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,0.0005339642520993,287.2882080078125,294.1499938964844,292.04998779296875,291.723388671875,294.4426574707031,292.04998779296875,287.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389525607228,2.2113113118393812e-08,0.0011389304418116,-0.0569059997797012,0.0,0.0,0.0,-0.0157751962542533,60.0,8.715815544128418,-0.0,-8.84444659732253e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,0.0001069036952685,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,0.0001125747367041,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,8.314732258440927e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0001125747367041,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0005340060451999,287.2836303710937,294.1499938964844,292.04998779296875,291.723388671875,294.3949584960937,292.04998779296875,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390410363674,2.212354388575477e-08,0.0011390189174562,-0.0569332018494606,0.0,0.0,0.0,-0.0157803632318973,60.0,8.704977035522461,-0.0,-8.845832155657264e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,0.0001069036952685,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,0.0001125747367041,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,8.314732258440927e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0001125747367041,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0005340060451999,287.2836303710937,294.1499938964844,292.04998779296875,291.723388671875,294.3949584960937,292.04998779296875,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390410363674,2.212354388575477e-08,0.0011390189174562,-0.0569332018494606,0.0,0.0,0.0,-0.0157803632318973,60.0,8.704977035522461,-0.0,-8.845832155657264e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,0.0001069215577444,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.0001125935523305,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,8.316121966345236e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,0.0001125935523305,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,0.0005340952775441,287.28155517578125,294.1499938964844,292.04998779296875,291.723388671875,294.3721618652344,292.04998779296875,287.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392314918339,2.2145806966022974e-08,0.0011392093729227,-0.0569912642240524,0.0,0.0,0.0,-0.0157913994044065,60.0,8.700467109680176,-0.0,-8.84878872398076e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
