time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.000106933650386,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,0.0001126062852563,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,8.317062020068988e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0001126062852563,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,0.0005341556970961,287.2794189453125,294.1499938964844,292.04998779296875,291.723388671875,294.3489074707031,292.04998779296875,287.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393623426556,2.2160874024734767e-08,0.0011393401073291,-0.0570305585861206,0.0,0.0,0.0,-0.0157988797873258,60.0,8.695621490478516,-0.0,-8.8507903228674e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,0.000106972787762,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,0.0001126474962802,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,8.320105553139001e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,0.0001126474962802,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0005343511584214,287.2752990722656,294.1499938964844,292.04998779296875,291.723388671875,294.3033752441406,292.04998779296875,287.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397777125239,2.2209640349046825e-08,0.0011397555936127,-0.0571577325463295,0.0,0.0,0.0,-0.0158230457454919,60.0,8.686821937561035,-0.0,-8.85727047261753e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,0.000106972787762,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,0.0001126474962802,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,8.320105553139001e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,0.0001126474962802,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0005343511584214,287.2752990722656,294.1499938964844,292.04998779296875,291.723388671875,294.3033752441406,292.04998779296875,287.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397777125239,2.2209640349046825e-08,0.0011397555936127,-0.0571577325463295,0.0,0.0,0.0,-0.0158230457454919,60.0,8.686821937561035,-0.0,-8.85727047261753e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0001070220969268,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,0.0001126994175137,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,8.323940710397437e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,0.0001126994175137,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,0.0005345974932424,287.2713623046875,294.1499938964844,292.04998779296875,291.723388671875,294.2587890625,292.04998779296875,287.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403030948713,2.2271084532121683e-08,0.0011402807431295,-0.0573179721832275,0.0,0.0,0.0,-0.0158535055816173,60.0,8.678736686706543,-0.0,-8.865437450822355e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0001070220969268,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,0.0001126994175137,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,8.323940710397437e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,0.0001126994175137,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,0.0005345974932424,287.2713623046875,294.1499938964844,292.04998779296875,291.723388671875,294.2587890625,292.04998779296875,287.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403030948713,2.2271084532121683e-08,0.0011402807431295,-0.0573179721832275,0.0,0.0,0.0,-0.0158535055816173,60.0,8.678736686706543,-0.0,-8.865437450822355e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0001070792277459,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,0.0001127595896832,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,8.32838486530818e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,0.0001127595896832,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0005348828854039,287.2676086425781,294.1499938964844,292.04998779296875,291.723388671875,294.215087890625,292.04998779296875,287.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409118305891,2.234228269060168e-08,0.0011408894788473,-0.0575036369264125,0.0,0.0,0.0,-0.0158888027071952,60.0,8.671224594116211,-0.0,-8.87490685386183e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0001070792277459,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,0.0001127595896832,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,8.32838486530818e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,0.0001127595896832,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0005348828854039,287.2676086425781,294.1499938964844,292.04998779296875,291.723388671875,294.215087890625,292.04998779296875,287.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409118305891,2.234228269060168e-08,0.0011408894788473,-0.0575036369264125,0.0,0.0,0.0,-0.0158888027071952,60.0,8.671224594116211,-0.0,-8.87490685386183e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,0.0001071428705472,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0001128266085288,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,8.33333469927311e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0001128266012528,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,0.0005352007574401,287.2640686035156,294.1499938964844,292.04998779296875,291.723388671875,294.17242431640625,292.04998779296875,287.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415899498388,2.2421586365339863e-08,0.0011415674816817,-0.0577104389667511,0.0,0.0,0.0,-0.0159281156957149,60.0,8.664213180541992,-0.0,-8.885459124030606e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,0.0001071428705472,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0001128266085288,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,8.33333469927311e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0001128266012528,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,0.0005352007574401,287.2640686035156,294.1499938964844,292.04998779296875,291.723388671875,294.17242431640625,292.04998779296875,287.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415899498388,2.2421586365339863e-08,0.0011415674816817,-0.0577104389667511,0.0,0.0,0.0,-0.0159281156957149,60.0,8.664213180541992,-0.0,-8.885459124030606e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.000107176383608,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,0.0001128618969232,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,8.335941674886271e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0001128618969232,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0005353681626729,287.26239013671875,294.1499938964844,292.04998779296875,291.723388671875,294.1514587402344,292.04998779296875,287.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419475777074,2.2463348514634173e-08,0.0011419251095503,-0.0578193366527557,0.0,0.0,0.0,-0.0159488208591938,60.0,8.66085147857666,-0.0,-8.891019120937926e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69610595703125,0.0,0.0,0.0001072104787454,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,0.0001128977964981,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,8.33859303384088e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,0.0001128977964981,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,0.0005355384782887,287.2607421875,294.1499938964844,292.04998779296875,291.723388671875,294.1307373046875,292.04998779296875,287.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423107935115,2.250582831209158e-08,0.0011422882089391,-0.0579301081597805,0.0,0.0,0.0,-0.015969879925251,60.0,8.657547950744629,-0.0,-8.896675751657315e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0001072797604138,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0001129707598011,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,8.343981608049944e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0001129707598011,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,0.0005358845810405,287.257568359375,294.1499938964844,292.04998779296875,291.723388671875,294.0898132324219,292.04998779296875,287.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430485174059,2.25921663599138e-08,0.0011430259328335,-0.0581552311778068,0.0,0.0,0.0,-0.0160126779228448,60.0,8.651043891906738,-0.0,-8.90817943854927e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0001072797604138,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0001129707598011,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,8.343981608049944e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0001129707598011,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,0.0005358845810405,287.257568359375,294.1499938964844,292.04998779296875,291.723388671875,294.0898132324219,292.04998779296875,287.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430485174059,2.25921663599138e-08,0.0011430259328335,-0.0581552311778068,0.0,0.0,0.0,-0.0160126779228448,60.0,8.651043891906738,-0.0,-8.90817943854927e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0001073475868906,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.000113042180601,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,8.349256677320227e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.000113042180601,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0005362233496271,287.2548217773437,294.1499938964844,292.04998779296875,291.723388671875,294.05084228515625,292.04998779296875,287.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437709908932,2.2676680089261936e-08,0.0011437482899054,-0.0583755895495414,0.0,0.0,0.0,-0.0160545744001865,60.0,8.644543647766113,-0.0,-8.919446514710216e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0001073475868906,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.000113042180601,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,8.349256677320227e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.000113042180601,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0005362233496271,287.2548217773437,294.1499938964844,292.04998779296875,291.723388671875,294.05084228515625,292.04998779296875,287.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437709908932,2.2676680089261936e-08,0.0011437482899054,-0.0583755895495414,0.0,0.0,0.0,-0.0160545744001865,60.0,8.644543647766113,-0.0,-8.919446514710216e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,0.0001074196770787,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.0001131180906668,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,8.354864257853478e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0001131180906668,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0005365834804251,287.2518310546875,294.1499938964844,292.04998779296875,291.723388671875,294.0108947753906,292.04998779296875,287.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445402633398,2.2766515783700925e-08,0.0011445175623521,-0.0586098134517669,0.0,0.0,0.0,-0.0160991139709949,60.0,8.638184547424316,-0.0,-8.931430528491546e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,0.0001074196770787,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.0001131180906668,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,8.354864257853478e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0001131180906668,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0005365834804251,287.2518310546875,294.1499938964844,292.04998779296875,291.723388671875,294.0108947753906,292.04998779296875,287.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445402633398,2.2766515783700925e-08,0.0011445175623521,-0.0586098134517669,0.0,0.0,0.0,-0.0160991139709949,60.0,8.638184547424316,-0.0,-8.931430528491546e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.00010747849592,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.000113180030894,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,8.359438652405515e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.000113180030894,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0005368772544898,287.2493896484375,294.1499938964844,292.04998779296875,291.723388671875,293.97332763671875,292.04998779296875,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145165762864,2.28398047141809e-08,0.0011451429454609,-0.0588008947670459,0.0,0.0,0.0,-0.0161354411393404,60.0,8.63118839263916,-0.0,-8.941213991420227e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.00010747849592,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.000113180030894,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,8.359438652405515e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.000113180030894,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0005368772544898,287.2493896484375,294.1499938964844,292.04998779296875,291.723388671875,293.97332763671875,292.04998779296875,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145165762864,2.28398047141809e-08,0.0011451429454609,-0.0588008947670459,0.0,0.0,0.0,-0.0161354411393404,60.0,8.63118839263916,-0.0,-8.941213991420227e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0001075142718036,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0001132177058025,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,8.362220978597179e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001132177058025,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0005370560102164,287.2480163574219,294.1499938964844,292.04998779296875,291.723388671875,293.9539489746094,292.04998779296875,287.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145547372289,2.2884387718136168e-08,0.0011455244384706,-0.0589171238243579,0.0,0.0,0.0,-0.0161575432866811,60.0,8.628005981445312,-0.0,-8.947167629003162e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,0.0001075442341971,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0001132492616306,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,8.364552195416763e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0001132492616306,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0005372056621126,287.2467346191406,294.1499938964844,292.04998779296875,291.723388671875,293.9349060058594,292.04998779296875,287.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458656517788,2.292172496254352e-08,0.0011458427179604,-0.059014469385147,0.0,0.0,0.0,-0.0161760486662387,60.0,8.62451457977295,-0.0,-8.952155639008198e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0001075991531251,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0001133070909418,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,8.368823182536289e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001133070909418,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,0.0005374799948185,287.2442321777344,294.1499938964844,292.04998779296875,291.723388671875,293.8973083496094,292.04998779296875,287.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464522685855,2.2990160886138256e-08,0.0011464293347671,-0.059192880988121,0.0,0.0,0.0,-0.0162099823355674,60.0,8.617279052734375,-0.0,-8.961301034560165e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0001075991531251,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0001133070909418,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,8.368823182536289e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001133070909418,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,0.0005374799948185,287.2442321777344,294.1499938964844,292.04998779296875,291.723388671875,293.8973083496094,292.04998779296875,287.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464522685855,2.2990160886138256e-08,0.0011464293347671,-0.059192880988121,0.0,0.0,0.0,-0.0162099823355674,60.0,8.617279052734375,-0.0,-8.961301034560165e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,0.0001076418993761,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0001133521000156,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,8.37214756757021e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,0.0001133521000156,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0005376935005187,287.2419738769531,294.1499938964844,292.04998779296875,291.723388671875,293.8606872558594,292.04998779296875,287.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469072196632,2.3043424945967672e-08,0.0011468841694295,-0.0593317374587059,0.0,0.0,0.0,-0.0162363853305578,60.0,8.609353065490723,-0.0,-8.96842280440069e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,0.0001076418993761,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0001133521000156,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,8.37214756757021e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,0.0001133521000156,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0005376935005187,287.2419738769531,294.1499938964844,292.04998779296875,291.723388671875,293.8606872558594,292.04998779296875,287.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469072196632,2.3043424945967672e-08,0.0011468841694295,-0.0593317374587059,0.0,0.0,0.0,-0.0162363853305578,60.0,8.609353065490723,-0.0,-8.96842280440069e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0001076796252164,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0001133918267441,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,8.37508196127601e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001133918267441,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0005378819769248,287.2397766113281,294.1499938964844,292.04998779296875,291.723388671875,293.8243713378906,292.04998779296875,287.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147310831584,2.3090439782436082e-08,0.0011472877813503,-0.0594542920589447,0.0,0.0,0.0,-0.0162597000598907,60.0,8.60114574432373,-0.0,-8.97471039706943e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0001076796252164,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0001133918267441,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,8.37508196127601e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001133918267441,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0005378819769248,287.2397766113281,294.1499938964844,292.04998779296875,291.723388671875,293.8243713378906,292.04998779296875,287.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147310831584,2.3090439782436082e-08,0.0011472877813503,-0.0594542920589447,0.0,0.0,0.0,-0.0162597000598907,60.0,8.60114574432373,-0.0,-8.97471039706943e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0001076920234481,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,0.0001134048870881,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,8.37604675325565e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.0001134048870881,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.000537943909876,287.2378845214844,294.1499938964844,292.04998779296875,291.723388671875,293.7896728515625,292.04998779296875,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474411003291,2.310589231058202e-08,0.0011474180500954,-0.0594945773482322,0.0,0.0,0.0,-0.0162673518061637,60.0,8.591310501098633,-0.0,-8.976778076430494e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0001076920234481,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,0.0001134048870881,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,8.37604675325565e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.0001134048870881,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.000537943909876,287.2378845214844,294.1499938964844,292.04998779296875,291.723388671875,293.7896728515625,292.04998779296875,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474411003291,2.310589231058202e-08,0.0011474180500954,-0.0594945773482322,0.0,0.0,0.0,-0.0162673518061637,60.0,8.591310501098633,-0.0,-8.976778076430494e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0001077044726116,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,0.0001134179983637,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,8.377015183214098e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0001134179983637,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0005380060756579,287.2369079589844,294.1499938964844,292.04998779296875,291.723388671875,293.7720642089844,292.04998779296875,287.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475756764411,2.3121405234860504e-08,0.0011475525097921,-0.0595350190997123,0.0,0.0,0.0,-0.0162750501185655,60.0,8.586759567260742,-0.0,-8.978853571761648e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001077062042895,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0001134198173531,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,8.37714978842996e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0001134198173531,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,0.0005380147485993,287.2359619140625,294.1499938964844,292.04998779296875,291.723388671875,293.7547607421875,292.04998779296875,287.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475917417556,2.3123559955706696e-08,0.0011475685751065,-0.0595406368374824,0.0,0.0,0.0,-0.0162761081010103,60.0,8.58161449432373,-0.0,-8.979142052112365e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,0.0001077040069503,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0001134175108745,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,8.376978803426027e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001134175035986,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,0.0005380037473514,287.23504638671875,294.1499938964844,292.04998779296875,291.723388671875,293.7369384765625,292.04998779296875,287.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475684586912,2.3120824366174023e-08,0.0011475452920421,-0.0595335029065609,0.0,0.0,0.0,-0.0162747520953416,60.0,8.576000213623047,-0.0,-8.97877612260345e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0001077002743841,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0001134135745815,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,8.376688492717221e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0001134135745815,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0005379851208999,287.23419189453125,294.1499938964844,292.04998779296875,291.723388671875,293.7205505371094,292.04998779296875,287.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475315550342,2.3116175640325323e-08,0.0011475083883851,-0.05952138453722,0.0,0.0,0.0,-0.0162724610418081,60.0,8.57072925567627,-0.0,-8.978153687166923e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001076706321327,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0001133823679992,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,8.374382741749287e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.0001133823679992,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.0005378370988182,287.2326354980469,294.1499938964844,292.04998779296875,291.723388671875,293.6872863769531,292.04998779296875,287.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472137412056,2.3079243405277345e-08,0.0011471906909719,-0.0594251081347465,0.0,0.0,0.0,-0.0162541419267654,60.0,8.558263778686523,-0.0,-8.973213283525183e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001076706321327,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0001133823679992,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,8.374382741749287e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.0001133823679992,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.0005378370988182,287.2326354980469,294.1499938964844,292.04998779296875,291.723388671875,293.6872863769531,292.04998779296875,287.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472137412056,2.3079243405277345e-08,0.0011471906909719,-0.0594251081347465,0.0,0.0,0.0,-0.0162541419267654,60.0,8.558263778686523,-0.0,-8.973213283525183e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0001076228509191,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.0001133320474764,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,8.370666910195723e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001133320474764,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0005375983892008,287.2311706542969,294.1499938964844,292.04998779296875,291.723388671875,293.6546325683594,292.04998779296875,287.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146707101725,2.301970525309116e-08,0.0011466840514913,-0.0592698976397514,0.0,0.0,0.0,-0.0162246394902467,60.0,8.544631958007812,-0.0,-8.965250941628258e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0001076228509191,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.0001133320474764,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,8.370666910195723e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001133320474764,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0005375983892008,287.2311706542969,294.1499938964844,292.04998779296875,291.723388671875,293.6546325683594,292.04998779296875,287.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146707101725,2.301970525309116e-08,0.0011466840514913,-0.0592698976397514,0.0,0.0,0.0,-0.0162246394902467,60.0,8.544631958007812,-0.0,-8.965250941628258e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.0001075478285201,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,0.0001132530378527,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,8.364830864593387e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0001132530378527,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0005372236482799,287.2298889160156,294.1499938964844,292.04998779296875,291.723388671875,293.62286376953125,292.04998779296875,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459081433713,2.2926215592633525e-08,0.0011458852095529,-0.0590261705219745,0.0,0.0,0.0,-0.0161782950162887,60.0,8.52916145324707,-0.0,-8.952755337077178e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.0001075478285201,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,0.0001132530378527,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,8.364830864593387e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0001132530378527,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0005372236482799,287.2298889160156,294.1499938964844,292.04998779296875,291.723388671875,293.62286376953125,292.04998779296875,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459081433713,2.2926215592633525e-08,0.0011458852095529,-0.0590261705219745,0.0,0.0,0.0,-0.0161782950162887,60.0,8.52916145324707,-0.0,-8.952755337077178e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
