time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0001075149048119,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0001132183751906,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,8.362271182704717e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0001132183751906,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0005370592116378,287.229248046875,294.1499938964844,292.04998779296875,291.723388671875,293.60693359375,292.04998779296875,287.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455592466518,2.2885199513211774e-08,0.0011455363128334,-0.0589192397892475,0.0,0.0,0.0,-0.0161579716950655,60.0,8.521635055541992,-0.0,-8.947275631498999e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0001074651445378,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0001131659664679,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,8.358400373253971e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0001131659664679,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.000536810606718,287.2286682128906,294.1499938964844,292.04998779296875,291.723388671875,293.59130859375,292.04998779296875,287.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450236197561,2.28231815668778e-08,0.001145000802353,-0.0587575510144233,0.0,0.0,0.0,-0.016127198934555,60.0,8.513226509094238,-0.0,-8.938994255913715e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001073354214895,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0001130293676396,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,8.348310802830383e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.0001130293676396,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0005361626390367,287.2276306152344,294.1499938964844,292.04998779296875,291.723388671875,293.5606994628906,292.04998779296875,287.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436447966843,2.2661543752633413e-08,0.0011436222121119,-0.0583361200988292,0.0,0.0,0.0,-0.0160470865666866,60.0,8.49434757232666,-0.0,-8.917427152255186e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001073354214895,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0001130293676396,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,8.348310802830383e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.0001130293676396,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0005361626390367,287.2276306152344,294.1499938964844,292.04998779296875,291.723388671875,293.5606994628906,292.04998779296875,287.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436447966843,2.2661543752633413e-08,0.0011436222121119,-0.0583361200988292,0.0,0.0,0.0,-0.0160470865666866,60.0,8.49434757232666,-0.0,-8.917427152255186e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001071471051545,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0001128310614149,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,8.333664300153032e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0001128310614149,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,0.0005352219450287,287.2268371582031,294.1499938964844,292.04998779296875,291.723388671875,293.5314025878906,292.04998779296875,287.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141641405411,2.2426890566862312e-08,0.0011416190536692,-0.0577242635190486,0.0,0.0,0.0,-0.015930775552988,60.0,8.47128963470459,-0.0,-8.886164692967213e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001071471051545,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0001128310614149,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,8.333664300153032e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0001128310614149,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,0.0005352219450287,287.2268371582031,294.1499938964844,292.04998779296875,291.723388671875,293.5314025878906,292.04998779296875,287.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141641405411,2.2426890566862312e-08,0.0011416190536692,-0.0577242635190486,0.0,0.0,0.0,-0.015930775552988,60.0,8.47128963470459,-0.0,-8.886164692967213e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,0.0001069529025699,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0001126265560742,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,8.318559412145987e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.0001126265560742,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0005342518561519,287.2261047363281,294.1499938964844,292.04998779296875,291.723388671875,293.5025329589844,292.04998779296875,287.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395794572308,2.218490280370133e-08,0.0011395572219043,-0.0570932105183601,0.0,0.0,0.0,-0.0158108491450548,60.0,8.447028160095215,-0.0,-8.853981370293695e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,0.0001069529025699,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0001126265560742,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,8.318559412145987e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.0001126265560742,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0005342518561519,287.2261047363281,294.1499938964844,292.04998779296875,291.723388671875,293.5025329589844,292.04998779296875,287.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395794572308,2.218490280370133e-08,0.0011395572219043,-0.0570932105183601,0.0,0.0,0.0,-0.0158108491450548,60.0,8.447028160095215,-0.0,-8.853981370293695e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.0001066832701326,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,0.0001123426191043,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,8.297587919514626e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,0.0001123426191043,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.000532904989086,287.2255249023437,294.1499938964844,292.04998779296875,291.723388671875,293.4743347167969,292.04998779296875,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367057450115,2.1848924447454013e-08,0.001136683858931,-0.0562169477343559,0.0,0.0,0.0,-0.0156442876905202,60.0,8.419051170349121,-0.0,-8.809395524167486e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.0001066832701326,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,0.0001123426191043,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,8.297587919514626e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,0.0001123426191043,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.000532904989086,287.2255249023437,294.1499938964844,292.04998779296875,291.723388671875,293.4743347167969,292.04998779296875,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367057450115,2.1848924447454013e-08,0.001136683858931,-0.0562169477343559,0.0,0.0,0.0,-0.0156442876905202,60.0,8.419051170349121,-0.0,-8.809395524167486e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,0.0001065467731677,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0001121988825616,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,8.286971569759771e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0001121988825616,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0005322231445461,287.2252502441406,294.1499938964844,292.04998779296875,291.723388671875,293.4603271484375,292.04998779296875,287.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352545116096,2.1678838280081443e-08,0.0011352328583598,-0.0557732991874218,0.0,0.0,0.0,-0.0155599862337112,60.0,8.404823303222656,-0.0,-8.786867056187475e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0001063760646502,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0001120191154768,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,8.273694402305409e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,0.0001120191154768,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0005313704023137,287.2250061035156,294.1499938964844,292.04998779296875,291.723388671875,293.44647216796875,292.04998779296875,287.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334303999319,2.1466121324920096e-08,0.0011334089795127,-0.0552184134721756,0.0,0.0,0.0,-0.0154545092955231,60.0,8.38951587677002,-0.0,-8.75873382710779e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0001061385119101,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,0.000111768968054,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,8.255217835539952e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,0.000111768968054,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,0.0005301837809383,287.2247619628906,294.1499938964844,292.04998779296875,291.723388671875,293.4301452636719,292.04998779296875,287.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308982502669,2.1170116326629795e-08,0.0011308770626783,-0.0544461756944656,0.0,0.0,0.0,-0.0153077626600861,60.0,8.368871688842773,-0.0,-8.7196582398974e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.000105944207462,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.000111564353574,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,8.240105671575293e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,0.000111564353574,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,0.0005292132264003,287.2247009277344,294.1499938964844,292.04998779296875,291.723388671875,293.4197998046875,292.04998779296875,287.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288272216916,2.09280059948469e-08,0.0011288062669336,-0.0538144670426845,0.0,0.0,0.0,-0.0151877347379922,60.0,8.352033615112305,-0.0,-8.687762687031866e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0001054936365108,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0001110898738261,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,8.205060294130817e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0001110898738261,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0005269625107757,287.2244567871094,294.1499938964844,292.04998779296875,291.723388671875,293.3935241699219,292.04998779296875,287.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240311432629,2.0366567099472377e-08,0.0011240107705816,-0.0523493401706218,0.0,0.0,0.0,-0.0149094332009553,60.0,8.312021255493164,-0.0,-8.61402256191468e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0001054936365108,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0001110898738261,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,8.205060294130817e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0001110898738261,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0005269625107757,287.2244567871094,294.1499938964844,292.04998779296875,291.723388671875,293.3935241699219,292.04998779296875,287.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240311432629,2.0366567099472377e-08,0.0011240107705816,-0.0523493401706218,0.0,0.0,0.0,-0.0149094332009553,60.0,8.312021255493164,-0.0,-8.61402256191468e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,0.0001049792772391,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0001105482369894,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,8.165054896380752e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0001105482369894,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,0.0005243931664153,287.2243347167969,294.1499938964844,292.04998779296875,291.723388671875,293.36798095703125,292.04998779296875,287.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185496114194,1.9725653999103088e-08,0.00111852993723,-0.0506764091551303,0.0,0.0,0.0,-0.0145917013287544,60.0,8.268030166625977,-0.0,-8.530228257086493e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,0.0001049792772391,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0001105482369894,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,8.165054896380752e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0001105482369894,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,0.0005243931664153,287.2243347167969,294.1499938964844,292.04998779296875,291.723388671875,293.36798095703125,292.04998779296875,287.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185496114194,1.9725653999103088e-08,0.00111852993723,-0.0506764091551303,0.0,0.0,0.0,-0.0145917013287544,60.0,8.268030166625977,-0.0,-8.530228257086493e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.0001044210730469,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0001099604269256,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,8.12163925729692e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.0001099604196497,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0005216048448346,287.22430419921875,294.1499938964844,292.04998779296875,291.723388671875,293.3429870605469,292.04998779296875,287.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126017197966,1.903011792592224e-08,0.0011125826276838,-0.0488604307174682,0.0,0.0,0.0,-0.0142468959093093,60.0,8.220914840698242,-0.0,-8.439755561084895e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.0001044210730469,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0001099604269256,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,8.12163925729692e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.0001099604196497,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0005216048448346,287.22430419921875,294.1499938964844,292.04998779296875,291.723388671875,293.3429870605469,292.04998779296875,287.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126017197966,1.903011792592224e-08,0.0011125826276838,-0.0488604307174682,0.0,0.0,0.0,-0.0142468959093093,60.0,8.220914840698242,-0.0,-8.439755561084895e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,0.000104137478047,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,0.0001096617779694,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,8.099581464193761e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,0.0001096617779694,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.000520188244991,287.22430419921875,294.1499938964844,292.04998779296875,291.723388671875,293.33056640625,292.04998779296875,287.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095806257799,1.867674370714667e-08,0.0011095619993284,-0.047937624156475,0.0,0.0,0.0,-0.0140717178583145,60.0,8.19711971282959,-0.0,-8.393974582077136e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0001038344198605,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0001093426471925,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,8.076010999502614e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0001093426471925,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0005186743801459,287.22430419921875,294.1499938964844,292.04998779296875,291.723388671875,293.3182373046875,292.04998779296875,287.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106348237954,1.8299125770226965e-08,0.0011063299607485,-0.0469513721764087,0.0,0.0,0.0,-0.0138845006003975,60.0,8.172500610351562,-0.0,-8.34519013892532e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0001031803258229,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,0.000108653854113,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,8.025136776268482e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.000108653854113,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0005154070677235,287.2244567871094,294.1499938964844,292.04998779296875,291.723388671875,293.2944641113281,292.04998779296875,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993775213137,1.7484115488741736e-08,0.0010993600590154,-0.0448222979903221,0.0,0.0,0.0,-0.0134804612025618,60.0,8.118754386901855,-0.0,-8.240382953772497e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0001031803258229,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,0.000108653854113,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,8.025136776268482e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.000108653854113,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0005154070677235,287.2244567871094,294.1499938964844,292.04998779296875,291.723388671875,293.2944641113281,292.04998779296875,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993775213137,1.7484115488741736e-08,0.0010993600590154,-0.0448222979903221,0.0,0.0,0.0,-0.0134804612025618,60.0,8.118754386901855,-0.0,-8.240382953772497e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0001025023666443,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,0.000107939929876,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.972406456246972e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.000107939929876,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0005120205460116,287.2247314453125,294.1499938964844,292.04998779296875,291.723388671875,293.2713317871094,292.04998779296875,287.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921560460701,1.6639376099192305e-08,0.0010921393986791,-0.0426149256527423,0.0,0.0,0.0,-0.0130617013201117,60.0,8.062443733215332,-0.0,-8.132450091125065e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0001025023666443,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,0.000107939929876,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.972406456246972e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.000107939929876,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0005120205460116,287.2247314453125,294.1499938964844,292.04998779296875,291.723388671875,293.2713317871094,292.04998779296875,287.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921560460701,1.6639376099192305e-08,0.0010921393986791,-0.0426149256527423,0.0,0.0,0.0,-0.0130617013201117,60.0,8.062443733215332,-0.0,-8.132450091125065e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0001017929098452,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,0.0001071928345481,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,7.917226321296766e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0001071928345481,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,0.0005084766307845,287.22509765625,294.1499938964844,292.04998779296875,291.723388671875,293.2488098144531,292.04998779296875,287.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845977813005,1.5755395210703682e-08,0.001084582065232,-0.0403043515980243,0.0,0.0,0.0,-0.012623481452465,60.0,8.003800392150879,-0.0,-8.020263919661377e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0001017929098452,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,0.0001071928345481,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,7.917226321296766e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0001071928345481,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,0.0005084766307845,287.22509765625,294.1499938964844,292.04998779296875,291.723388671875,293.2488098144531,292.04998779296875,287.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845977813005,1.5755395210703682e-08,0.001084582065232,-0.0403043515980243,0.0,0.0,0.0,-0.012623481452465,60.0,8.003800392150879,-0.0,-8.020263919661377e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.0001010524138109,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,0.0001064130628947,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,7.859632751205936e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0001064130628947,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,0.0005047777085565,287.2255249023437,294.1499938964844,292.04998779296875,291.723388671875,293.2268371582031,292.04998779296875,287.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767090134322,1.4832757244676033e-08,0.001076694112271,-0.0378920659422874,0.0,0.0,0.0,-0.0121660977602005,60.0,7.9429802894592285,-0.0,-7.904002075065365e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.0001010524138109,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,0.0001064130628947,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,7.859632751205936e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0001064130628947,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,0.0005047777085565,287.2255249023437,294.1499938964844,292.04998779296875,291.723388671875,293.2268371582031,292.04998779296875,287.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767090134322,1.4832757244676033e-08,0.001076694112271,-0.0378920659422874,0.0,0.0,0.0,-0.0121660977602005,60.0,7.9429802894592285,-0.0,-7.904002075065365e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0001006763122859,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0001060170106939,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,7.830380491213873e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,0.0001060170106939,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,0.0005028989980928,287.2257385253906,294.1499938964844,292.04998779296875,291.723388671875,293.2159118652344,292.04998779296875,287.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727033950388,1.4364146316836468e-08,0.0010726890759542,-0.036666601896286,0.0,0.0,0.0,-0.0119337970390915,60.0,7.912343978881836,-0.0,-7.845276428497527e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.0001002888820949,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0001056090259226,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,7.800246385158971e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.0001056090259226,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0005009637097828,287.2259826660156,294.1499938964844,292.04998779296875,291.723388671875,293.20513916015625,292.04998779296875,287.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685733286663,1.3881416016658932e-08,0.001068559475243,-0.0354040525853633,0.0,0.0,0.0,-0.0116944778710603,60.0,7.881114959716797,-0.0,-7.7850110358213e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.975387365557252e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0001050456339726,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,7.758634455967695e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,0.0001050456339726,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0004982912214472,287.22637939453125,294.1499938964844,292.04998779296875,291.723388671875,293.1907958984375,292.04998779296875,287.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628716554492,1.3214814131856656e-08,0.0010628583841025,-0.0336603187024593,0.0,0.0,0.0,-0.0113640092313289,60.0,7.837744235992432,-0.0,-7.702171700429973e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.950529783964156e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,0.0001047838741214,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.739301508991048e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0001047838741214,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,0.0004970495356246,287.2265930175781,294.1499938964844,292.04998779296875,291.723388671875,293.1842956542969,292.04998779296875,287.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602225083857,1.2905104540550384e-08,0.001060209586285,-0.0328500606119632,0.0,0.0,0.0,-0.0112104704603552,60.0,7.817060947418213,-0.0,-7.663834367122035e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.871726797427982e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,0.0001039540366036,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,7.67801029724069e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,0.0001039540366036,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,0.0004931131843477,287.22723388671875,294.1499938964844,292.04998779296875,291.723388671875,293.1637878417969,292.04998779296875,287.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518223280087,1.1923257936530264e-08,0.0010518103372305,-0.0302809551358222,0.0,0.0,0.0,-0.010723709128797,60.0,7.752584934234619,-0.0,-7.542928415205098e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.871726797427982e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,0.0001039540366036,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,7.67801029724069e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,0.0001039540366036,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,0.0004931131843477,287.22723388671875,294.1499938964844,292.04998779296875,291.723388671875,293.1637878417969,292.04998779296875,287.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518223280087,1.1923257936530264e-08,0.0010518103372305,-0.0302809551358222,0.0,0.0,0.0,-0.010723709128797,60.0,7.752584934234619,-0.0,-7.542928415205098e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.797781967790796e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,0.0001031753636198,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,7.620497490279377e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,0.0001031753636198,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004894195008091,287.2279968261719,294.1499938964844,292.04998779296875,291.723388671875,293.14410400390625,292.04998779296875,287.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439411271363,1.1001951349953742e-08,0.0010439300676807,-0.0278697200119495,0.0,0.0,0.0,-0.0102669661864638,60.0,7.689348220825195,-0.0,-7.430350024151269e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.797781967790796e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,0.0001031753636198,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,7.620497490279377e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,0.0001031753636198,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004894195008091,287.2279968261719,294.1499938964844,292.04998779296875,291.723388671875,293.14410400390625,292.04998779296875,287.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439411271363,1.1001951349953742e-08,0.0010439300676807,-0.0278697200119495,0.0,0.0,0.0,-0.0102669661864638,60.0,7.689348220825195,-0.0,-7.430350024151269e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.726059215608984e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0001024200901156,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,7.564712723251432e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0001024200901156,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004858367610722,287.22882080078125,294.1499938964844,292.04998779296875,291.723388671875,293.12469482421875,292.04998779296875,287.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363011388108,1.0108340831038733e-08,0.0010362910106778,-0.0255305096507072,0.0,0.0,0.0,-0.0098239760845899,60.0,7.627722263336182,-0.0,-7.321963835238422e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
