time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.726059215608984e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0001024200901156,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,7.564712723251432e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0001024200901156,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004858367610722,287.22882080078125,294.1499938964844,292.04998779296875,291.723388671875,293.12469482421875,292.04998779296875,287.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363011388108,1.0108340831038733e-08,0.0010362910106778,-0.0255305096507072,0.0,0.0,0.0,-0.0098239760845899,60.0,7.627722263336182,-0.0,-7.321963835238422e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.689698345027864e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0001020371928461,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,7.536432531196624e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0001020371928461,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0004840204783249,287.2292175292969,294.1499938964844,292.04998779296875,291.723388671875,293.11505126953125,292.04998779296875,287.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324288159608,9.655317434464903e-09,0.0010324191534891,-0.0243444666266441,0.0,0.0,0.0,-0.0095994025468826,60.0,7.5970778465271,-0.0,-7.267320256687526e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.65650615398772e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0001016876631183,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,7.510615978389978e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0001016876631183,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,0.0004823624622076,287.2296447753906,294.1499938964844,292.04998779296875,291.723388671875,293.1054992675781,292.04998779296875,287.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288900230079,9.24177090411149e-09,0.0010288807097822,-0.0232616905122995,0.0,0.0,0.0,-0.009394378401339,60.0,7.566898345947266,-0.0,-7.217617081778371e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.59673707257025e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0001010582564049,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,7.464128430001438e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,0.0001010582564049,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004793768457602,287.2305908203125,294.1499938964844,292.04998779296875,291.723388671875,293.08697509765625,292.04998779296875,287.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225209407508,8.497101688931252e-09,0.0010225124424323,-0.0213117450475692,0.0,0.0,0.0,-0.0090252114459872,60.0,7.511142730712891,-0.0,-7.128546286594428e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.59673707257025e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0001010582564049,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,7.464128430001438e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,0.0001010582564049,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004793768457602,287.2305908203125,294.1499938964844,292.04998779296875,291.723388671875,293.08697509765625,292.04998779296875,287.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225209407508,8.497101688931252e-09,0.0010225124424323,-0.0213117450475692,0.0,0.0,0.0,-0.0090252114459872,60.0,7.511142730712891,-0.0,-7.128546286594428e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.539855818729848e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001004592777462,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,7.419887697324157e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0001004592704703,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.0004765355261042,287.2315979003906,294.1499938964844,292.04998779296875,291.723388671875,293.0688171386719,292.04998779296875,287.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164618724957,7.788425016030942e-09,0.0010164540726691,-0.0194558203220367,0.0,0.0,0.0,-0.0086738970130682,60.0,7.458197116851807,-0.0,-7.044293681701674e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.539855818729848e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001004592777462,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,7.419887697324157e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0001004592704703,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.0004765355261042,287.2315979003906,294.1499938964844,292.04998779296875,291.723388671875,293.0688171386719,292.04998779296875,287.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164618724957,7.788425016030942e-09,0.0010164540726691,-0.0194558203220367,0.0,0.0,0.0,-0.0086738970130682,60.0,7.458197116851807,-0.0,-7.044293681701674e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.489669901086016e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.993079584091902e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.380854367511347e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.993079584091902e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,0.000474028638564,287.232666015625,294.1499938964844,292.04998779296875,291.723388671875,293.05108642578125,292.04998779296875,287.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111137526109,7.1631687248441275e-09,0.001011106534861,-0.0178182013332843,0.0,0.0,0.0,-0.0083639258518815,60.0,7.408979415893555,-0.0,-6.97037449981508e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.489669901086016e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.993079584091902e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.380854367511347e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.993079584091902e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,0.000474028638564,287.232666015625,294.1499938964844,292.04998779296875,291.723388671875,293.05108642578125,292.04998779296875,287.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111137526109,7.1631687248441275e-09,0.001011106534861,-0.0178182013332843,0.0,0.0,0.0,-0.0083639258518815,60.0,7.408979415893555,-0.0,-6.97037449981508e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.4448980235029e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.945932106347756e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,7.346031634369865e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.945932106347756e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0004717921838164,287.2337951660156,294.1499938964844,292.04998779296875,291.723388671875,293.0337219238281,292.04998779296875,287.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063431691378,6.605363811473808e-09,0.0010063365334644,-0.0163571219891309,0.0,0.0,0.0,-0.0080873966217041,60.0,7.363353729248047,-0.0,-6.904758009795843e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.4448980235029e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.945932106347756e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,7.346031634369865e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.945932106347756e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0004717921838164,287.2337951660156,294.1499938964844,292.04998779296875,291.723388671875,293.0337219238281,292.04998779296875,287.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063431691378,6.605363811473808e-09,0.0010063365334644,-0.0163571219891309,0.0,0.0,0.0,-0.0080873966217041,60.0,7.363353729248047,-0.0,-6.904758009795843e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.422826406080276e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.922689787345008e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,7.328864739974961e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.922689787345008e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,0.0004706896434072,287.234375,294.1499938964844,292.04998779296875,291.723388671875,293.0251159667969,292.04998779296875,287.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039921617135,6.330377555485711e-09,0.0010039857588708,-0.0156368017196655,0.0,0.0,0.0,-0.0079510770738124,60.0,7.34109354019165,-0.0,-6.87252494913082e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.403849981026724e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.902707097353414e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,7.314106187550351e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.902707097353414e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,0.000469741760753,287.2349853515625,294.1499938964844,292.04998779296875,291.723388671875,293.0165710449219,292.04998779296875,287.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019681649282,6.093960447373092e-09,0.0010019619949162,-0.0150174973532557,0.0,0.0,0.0,-0.0078338645398616,60.0,7.319521427154541,-0.0,-6.844872757483246e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.379412949783728e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.87697349046357e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.29509920347482e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.87697349046357e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.000468521087896,287.2359313964844,294.1499938964844,292.04998779296875,291.723388671875,293.0038757324219,292.04998779296875,287.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993638377636,5.789509316400654e-09,0.0009993580169975,-0.0142199452966451,0.0,0.0,0.0,-0.0076829316094517,60.0,7.29053258895874,-0.0,-6.809344910152505e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.373130887979642e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.870358189800754e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,7.290213397936895e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.870358189800754e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0004682072612922,287.2362670898437,294.1499938964844,292.04998779296875,291.723388671875,293.0,292.04998779296875,287.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986944496631,5.7112403695214214e-09,0.0009986887453123,-0.0140149043872952,0.0,0.0,0.0,-0.0076441299170255,60.0,7.282659530639648,-0.0,-6.800226515224497e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.343772399006411e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.839441918302327e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,7.267378532560542e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.839441918302327e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004667407483793,287.2375793457031,294.1499938964844,292.04998779296875,291.723388671875,292.9836730957031,292.04998779296875,287.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955678833648,5.345473397255773e-09,0.0009955626446753,-0.0130566824227571,0.0,0.0,0.0,-0.0074628116562962,60.0,7.248355865478516,-0.0,-6.757694137604632e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.343772399006411e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.839441918302327e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,7.267378532560542e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.839441918302327e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004667407483793,287.2375793457031,294.1499938964844,292.04998779296875,291.723388671875,292.9836730957031,292.04998779296875,287.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955678833648,5.345473397255773e-09,0.0009955626446753,-0.0130566824227571,0.0,0.0,0.0,-0.0074628116562962,60.0,7.248355865478516,-0.0,-6.757694137604632e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.3212875071913e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.815765224630012e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.249890768434852e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.815765224630012e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,0.0004656176024582,287.23895263671875,294.1499938964844,292.04998779296875,291.723388671875,292.9677124023437,292.04998779296875,287.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931712411344,5.06535258182339e-09,0.0009931661188602,-0.012322811409831,0.0,0.0,0.0,-0.0073239379562437,60.0,7.218025207519531,-0.0,-6.725210965896622e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.3212875071913e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.815765224630012e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.249890768434852e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.815765224630012e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,0.0004656176024582,287.23895263671875,294.1499938964844,292.04998779296875,291.723388671875,292.9677124023437,292.04998779296875,287.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931712411344,5.06535258182339e-09,0.0009931661188602,-0.012322811409831,0.0,0.0,0.0,-0.0073239379562437,60.0,7.218025207519531,-0.0,-6.725210965896622e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,9.302946273237468e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.796450467547402e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,7.235625525936484e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.796450467547402e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0004647014138754,287.24041748046875,294.1499938964844,292.04998779296875,291.723388671875,292.9520568847656,292.04998779296875,287.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912156965583,4.836848255251881e-09,0.0009912108071148,-0.0117241526022553,0.0,0.0,0.0,-0.0072106514126062,60.0,7.190837860107422,-0.0,-6.69877167069899e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,9.302946273237468e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.796450467547402e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,7.235625525936484e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.796450467547402e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0004647014138754,287.24041748046875,294.1499938964844,292.04998779296875,291.723388671875,292.9520568847656,292.04998779296875,287.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912156965583,4.836848255251881e-09,0.0009912108071148,-0.0117241526022553,0.0,0.0,0.0,-0.0072106514126062,60.0,7.190837860107422,-0.0,-6.69877167069899e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.294028131989762e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.787059389054777e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,7.228688627947122e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.787059389054777e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0004642559506464,287.2411499023437,294.1499938964844,292.04998779296875,291.723388671875,292.9442443847656,292.04998779296875,287.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902653982862,4.725743796285542e-09,0.0009902607416734,-0.0114330649375915,0.0,0.0,0.0,-0.0071555720642209,60.0,7.177576541900635,-0.0,-6.685935005634748e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.287641296396032e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.780333493836224e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,7.223721331683919e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.780333493836224e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004639368853531,287.24188232421875,294.1499938964844,292.04998779296875,291.723388671875,292.9364929199219,292.04998779296875,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895848343148,4.646172335753817e-09,0.000989580177702,-0.011224590241909,0.0,0.0,0.0,-0.0071161244995892,60.0,7.164835453033447,-0.0,-6.67674910914684e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.282024984713644e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.774419595487416e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.219352846732363e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.774419595487416e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0004636563535314,287.2434387207031,294.1499938964844,292.04998779296875,291.723388671875,292.92138671875,292.0502014160156,287.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988985877484,4.576201639849842e-09,0.0009889813372865,-0.0110412696376442,0.0,0.0,0.0,-0.0070814341306686,60.0,7.146077632904053,-0.0,-6.66867663312587e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.282024984713644e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.774419595487416e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.219352846732363e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.774419595487416e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0004636563535314,287.2434387207031,294.1499938964844,292.04998779296875,291.723388671875,292.92138671875,292.0502014160156,287.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988985877484,4.576201639849842e-09,0.0009889813372865,-0.0110412696376442,0.0,0.0,0.0,-0.0070814341306686,60.0,7.146077632904053,-0.0,-6.66867663312587e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.278766083298252e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.770987526280804e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,7.216817903099582e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.770987526280804e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0004634935467038,287.2450866699219,294.1499938964844,292.04998779296875,291.723388671875,292.9065856933594,292.0504455566406,287.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886388434097,4.535604336552978e-09,0.0009886343032121,-0.01093490421772,0.0,0.0,0.0,-0.0070613091811537,60.0,7.1309075355529785,-0.0,-6.663994867039946e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.278766083298252e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.770987526280804e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,7.216817903099582e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.770987526280804e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0004634935467038,287.2450866699219,294.1499938964844,292.04998779296875,291.723388671875,292.9065856933594,292.0504455566406,287.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886388434097,4.535604336552978e-09,0.0009886343032121,-0.01093490421772,0.0,0.0,0.0,-0.0070613091811537,60.0,7.1309075355529785,-0.0,-6.663994867039946e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.279677033191548e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.771946497494356e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.217526581371203e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.771946497494356e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004635390650946,287.24676513671875,294.1499938964844,292.0510559082031,291.7244567871094,292.89208984375,292.0511474609375,287.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098873663228,4.5469601417380545e-09,0.0009887320920825,-0.0109646553173661,0.0,0.0,0.0,-0.007066941820085,60.0,7.119696617126465,-0.0,-6.665304397301952e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.279677033191548e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.771946497494356e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.217526581371203e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.771946497494356e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004635390650946,287.24676513671875,294.1499938964844,292.0510559082031,291.7244567871094,292.89208984375,292.0511474609375,287.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098873663228,4.5469601417380545e-09,0.0009887320920825,-0.0109646553173661,0.0,0.0,0.0,-0.007066941820085,60.0,7.119696617126465,-0.0,-6.665304397301952e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.283919644076376e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.776414663065224e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,7.220826228149235e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.776414663065224e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,0.0004637509700842,287.2485046386719,294.1499938964844,292.05419921875,291.7275695800781,292.8778381347656,292.05224609375,287.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989188090898,4.599821856743347e-09,0.0009891834342852,-0.0111031541600823,0.0,0.0,0.0,-0.0070931445807218,60.0,7.112276554107666,-0.0,-6.671400853974775e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.283919644076376e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.776414663065224e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,7.220826228149235e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.776414663065224e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,0.0004637509700842,287.2485046386719,294.1499938964844,292.05419921875,291.7275695800781,292.8778381347656,292.05224609375,287.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989188090898,4.599821856743347e-09,0.0009891834342852,-0.0111031541600823,0.0,0.0,0.0,-0.0070931445807218,60.0,7.112276554107666,-0.0,-6.671400853974775e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.28596782614477e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.77857198449783e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,7.222419662866741e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.77857198449783e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0004638533282559,287.2493591308594,294.1499938964844,292.0565185546875,291.7298278808594,292.8706970214844,292.052734375,287.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894062532112,4.625347216347109e-09,0.0009894015965983,-0.0111700296401977,0.0,0.0,0.0,-0.0071057979948818,60.0,7.108339786529541,-0.0,-6.6743460536145e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.29038506001234e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.783222776604816e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,7.225855370052159e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.783222776604816e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,0.0004640739352907,287.2502746582031,294.1499938964844,292.0592956542969,291.73260498046875,292.8637084960937,292.0534973144531,287.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898772696033,4.680376974874889e-09,0.0009898726129904,-0.0113142058253288,0.0,0.0,0.0,-0.0071330806240439,60.0,7.107632637023926,-0.0,-6.680696884586723e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.298539953306316e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.791810589376836e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.232197822304443e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.791810589376836e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,0.0004644813016057,287.25177001953125,294.1499938964844,292.06500244140625,291.7382507324219,292.85211181640625,292.0552062988281,287.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907449129968,4.781983697910164e-09,0.0009907401399686,-0.0115804122760891,0.0,0.0,0.0,-0.0071834451518952,60.0,7.108175277709961,-0.0,-6.692431497867801e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.30080932448618e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.794200013857336e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,7.233962969621643e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.794200013857336e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0004645946610253,287.2521057128906,294.1499938964844,292.06622314453125,291.7394714355469,292.8500366210937,292.05596923828125,287.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909867076203,4.810254417009219e-09,0.0009909819345921,-0.0116544803604483,0.0,0.0,0.0,-0.0071974601596593,60.0,7.109961986541748,-0.0,-6.69569786282409e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.31368995225057e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.807763854041696e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.243981235660613e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.807763854041696e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,0.0004652380594052,287.2539978027344,294.1499938964844,292.0749206542969,291.74810791015625,292.8368225097656,292.0598449707031,287.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923591278493,4.970730493880637e-09,0.0009923541219905,-0.0120749147608876,0.0,0.0,0.0,-0.0072770151309669,60.0,7.11822509765625,-0.0,-6.714256528539408e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.31368995225057e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.807763854041696e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.243981235660613e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.807763854041696e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,0.0004652380594052,287.2539978027344,294.1499938964844,292.0749206542969,291.74810791015625,292.8368225097656,292.0598449707031,287.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923591278493,4.970730493880637e-09,0.0009923541219905,-0.0120749147608876,0.0,0.0,0.0,-0.0072770151309669,60.0,7.11822509765625,-0.0,-6.714256528539408e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.328716987511144e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.823587606661022e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,7.255668606376275e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.823587606661022e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0004659887054003,287.2559509277344,294.1499938964844,292.0852355957031,291.7583312988281,292.82403564453125,292.0650939941406,287.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.157952731593696e-09,0.0009939551819115,-0.0125654144212603,0.0,0.0,0.0,-0.0073698298074305,60.0,7.131184101104736,-0.0,-6.735940871749335e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.328716987511144e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.823587606661022e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,7.255668606376275e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.823587606661022e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0004659887054003,287.2559509277344,294.1499938964844,292.0852355957031,291.7583312988281,292.82403564453125,292.0650939941406,287.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.157952731593696e-09,0.0009939551819115,-0.0125654144212603,0.0,0.0,0.0,-0.0073698298074305,60.0,7.131184101104736,-0.0,-6.735940871749335e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
