time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.345774014946072e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.841549763223156e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,7.268935587489977e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.841549763223156e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004668407200369,287.2579650878906,294.1499938964844,292.0971069335937,291.7701110839844,292.8116455078125,292.0716552734375,287.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957776637747,5.370466293896925e-09,0.0009957723086699,-0.0131221627816557,0.0,0.0,0.0,-0.0074751814827322,60.0,7.148219585418701,-0.0,-6.760596704680212e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.345774014946072e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.841549763223156e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,7.268935587489977e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.841549763223156e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004668407200369,287.2579650878906,294.1499938964844,292.0971069335937,291.7701110839844,292.8116455078125,292.0716552734375,287.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957776637747,5.370466293896925e-09,0.0009957723086699,-0.0131221627816557,0.0,0.0,0.0,-0.0074751814827322,60.0,7.148219585418701,-0.0,-6.760596704680212e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.354474605061114e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.850712376646698e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,7.275702228071168e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.850712376646698e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.000467275356641,287.25897216796875,294.1499938964844,292.10357666015625,291.7765197753906,292.805419921875,292.0747985839844,287.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996705959551,5.4788706904673745e-09,0.0009967004880309,-0.0134061584249138,0.0,0.0,0.0,-0.0075289285741746,60.0,7.156858444213867,-0.0,-6.773190364128824e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.364826837554574e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.861613216344268e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,7.283753802767023e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.861613216344268e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0004677924443967,287.260009765625,294.1499938964844,292.1103820800781,291.78326416015625,292.7994384765625,292.0791931152344,287.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978074813261,5.607844411059659e-09,0.0009978018933907,-0.0137440394610166,0.0,0.0,0.0,-0.0075928587466478,60.0,7.168314933776856,-0.0,-6.788189921280718e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.385107841808348e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.88297033472918e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,7.299528078874573e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.88297033472918e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0004688055487349,287.2621459960937,294.1499938964844,292.125,291.7977600097656,292.7877502441406,292.0882568359375,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999682661145,5.860525398304617e-09,0.0009999624453485,-0.0144059872254729,0.0,0.0,0.0,-0.0077181230299174,60.0,7.192746162414551,-0.0,-6.81762415410958e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.385107841808348e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.88297033472918e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,7.299528078874573e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.88297033472918e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0004688055487349,287.2621459960937,294.1499938964844,292.125,291.7977600097656,292.7877502441406,292.0882568359375,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999682661145,5.860525398304617e-09,0.0009999624453485,-0.0144059872254729,0.0,0.0,0.0,-0.0077181230299174,60.0,7.192746162414551,-0.0,-6.81762415410958e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.407897596247494e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.906969353323802e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,7.317253766814247e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.906969353323802e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004699439741671,287.2642822265625,294.1499938964844,292.1408386230469,291.8134460449219,292.77642822265625,292.0993957519531,287.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023979702964,6.1444711541014385e-09,0.0010023918002843,-0.0151498159393668,0.0,0.0,0.0,-0.0078588938340544,60.0,7.221274375915527,-0.0,-6.85077594653194e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.407897596247494e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.906969353323802e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,7.317253766814247e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.906969353323802e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004699439741671,287.2642822265625,294.1499938964844,292.1408386230469,291.8134460449219,292.77642822265625,292.0993957519531,287.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023979702964,6.1444711541014385e-09,0.0010023918002843,-0.0151498159393668,0.0,0.0,0.0,-0.0078588938340544,60.0,7.221274375915527,-0.0,-6.85077594653194e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.430178033653648e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.930431406246498e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,7.334582915063947e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.930431406246498e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0004710569046437,287.2665405273437,294.1499938964844,292.15777587890625,291.83026123046875,292.7657470703125,292.112060546875,287.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047703981399,6.422059328770047e-09,0.0010047639952972,-0.0158769693225622,0.0,0.0,0.0,-0.0079964995384216,60.0,7.253229141235352,-0.0,-6.883263381496364e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.430178033653648e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.930431406246498e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,7.334582915063947e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.930431406246498e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0004710569046437,287.2665405273437,294.1499938964844,292.15777587890625,291.83026123046875,292.7657470703125,292.112060546875,287.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047703981399,6.422059328770047e-09,0.0010047639952972,-0.0158769693225622,0.0,0.0,0.0,-0.0079964995384216,60.0,7.253229141235352,-0.0,-6.883263381496364e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.454975952394308e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.956544818123804e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,7.353870023507625e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.956544818123804e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004722955927718,287.268798828125,294.1499938964844,292.1757202148437,291.8480529785156,292.7554626464844,292.1265563964844,287.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074150050058,6.731014856597994e-09,0.0010074082529172,-0.0166862569749355,0.0,0.0,0.0,-0.0081496741622686,60.0,7.288353443145752,-0.0,-6.9195124297039e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.454975952394308e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.956544818123804e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,7.353870023507625e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.956544818123804e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004722955927718,287.268798828125,294.1499938964844,292.1757202148437,291.8480529785156,292.7554626464844,292.1265563964844,287.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074150050058,6.731014856597994e-09,0.0010074082529172,-0.0166862569749355,0.0,0.0,0.0,-0.0081496741622686,60.0,7.288353443145752,-0.0,-6.9195124297039e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.465957555221394e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.968109225155786e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,7.362411270150915e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.968109225155786e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004728441417682,287.2699584960937,294.1499938964844,292.1850280761719,291.8572998046875,292.7503967285156,292.1338806152344,287.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085842804983,6.8678360776175396e-09,0.0010085774119943,-0.0170446429401636,0.0,0.0,0.0,-0.008217497728765,60.0,7.306078910827637,-0.0,-6.93559556452783e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.47897060541436e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.981812036130576e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,7.372532854788005e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.981812036130576e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.0004734941758215,287.2711181640625,294.1499938964844,292.1945495605469,291.8667297363281,292.7454833984375,292.14190673828125,287.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009969972074,7.029963278171181e-09,0.0010099628707394,-0.0174693055450916,0.0,0.0,0.0,-0.008297867141664,60.0,7.325095653533935,-0.0,-6.954677900239403e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.500581654720008e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001000456977635,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,7.38934104447253e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0001000456977635,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004745736951008,287.2733154296875,294.1499938964844,292.21258544921875,291.8846130371094,292.7367858886719,292.15740966796875,287.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122718522325,7.299216786549323e-09,0.0010122645180672,-0.0181745439767837,0.0,0.0,0.0,-0.0084313433617353,60.0,7.361077785491943,-0.0,-6.986426370758636e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.5026807684917e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0001000678021227,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,7.390973769361153e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0001000678021227,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0004746785562019,287.2735290527344,294.1499938964844,292.2142028808594,291.8861999511719,292.73614501953125,292.1590270996094,287.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124954860657,7.325368756028183e-09,0.0010124881519004,-0.0182430408895015,0.0,0.0,0.0,-0.0084443083032965,60.0,7.36463451385498,-0.0,-6.989513678945515e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.529444650979713e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.0001003496436169,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,7.411790284095332e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0001003496436169,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004760154697578,287.2760009765625,294.1499938964844,292.2345275878906,291.9063720703125,292.7275390625,292.1781005859375,287.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153502225875,7.658829126455657e-09,0.0010153425391763,-0.019116410985589,0.0,0.0,0.0,-0.0086096338927745,60.0,7.4076714515686035,-0.0,-7.028940984810107e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.529444650979713e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.0001003496436169,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,7.411790284095332e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0001003496436169,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004760154697578,287.2760009765625,294.1499938964844,292.2345275878906,291.9063720703125,292.7275390625,292.1781005859375,287.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153502225875,7.658829126455657e-09,0.0010153425391763,-0.019116410985589,0.0,0.0,0.0,-0.0086096338927745,60.0,7.4076714515686035,-0.0,-7.028940984810107e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.553757263347508e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.0001006056700134,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.430700497934595e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,0.0001006056700134,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004772299434989,287.2785339355469,294.1499938964844,292.25543212890625,291.9270935058594,292.71954345703125,292.1982116699219,287.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179380187764,7.961743264672805e-09,0.0010179301025345,-0.0199097413569688,0.0,0.0,0.0,-0.0087597882375121,60.0,7.451901435852051,-0.0,-7.06485394630363e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.553757263347508e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.0001006056700134,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.430700497934595e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,0.0001006056700134,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004772299434989,287.2785339355469,294.1499938964844,292.25543212890625,291.9270935058594,292.71954345703125,292.1982116699219,287.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179380187764,7.961743264672805e-09,0.0010179301025345,-0.0199097413569688,0.0,0.0,0.0,-0.0087597882375121,60.0,7.451901435852051,-0.0,-7.06485394630363e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.581627818988636e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,0.0001008991603157,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,7.452377758454531e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0001008991603157,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,0.0004786221543326,287.2811279296875,294.1499938964844,292.2768249511719,291.94830322265625,292.7120056152344,292.21923828125,287.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020910567604,8.308989940530864e-09,0.0010209023021161,-0.020819129422307,0.0,0.0,0.0,-0.0089319478720426,60.0,7.498146057128906,-0.0,-7.106133637080347e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.581627818988636e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,0.0001008991603157,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,7.452377758454531e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0001008991603157,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,0.0004786221543326,287.2811279296875,294.1499938964844,292.2768249511719,291.94830322265625,292.7120056152344,292.21923828125,287.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020910567604,8.308989940530864e-09,0.0010209023021161,-0.020819129422307,0.0,0.0,0.0,-0.0089319478720426,60.0,7.498146057128906,-0.0,-7.106133637080347e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.594287257641554e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0001010324631351,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.462223584298044e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001010324631351,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.000479254493257,287.2824401855469,294.1499938964844,292.28765869140625,291.95904541015625,292.7084045410156,292.2300720214844,287.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222574928775,8.466708223409114e-09,0.001022248994559,-0.0212321560829877,0.0,0.0,0.0,-0.0090101258829236,60.0,7.521482944488525,-0.0,-7.124923229184787e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.608187974663453e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0001011788481264,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.47303492971696e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,0.0001011788481264,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.000479948852444,287.28375244140625,294.1499938964844,292.298583984375,291.9698791503906,292.7047424316406,292.2408752441406,287.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237379465252,8.639902127072219e-09,0.0010237293317914,-0.0216856971383094,0.0,0.0,0.0,-0.0090959826484322,60.0,7.545231819152832,-0.0,-7.145585101397955e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.631829743739218e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0001014278095681,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,7.491423457395285e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0001014278095681,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0004811298276763,287.2864074707031,294.1499938964844,292.3205871582031,291.99169921875,292.69793701171875,292.2629699707031,287.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262562427669,8.934460282716827e-09,0.0010262473952025,-0.0224570222198963,0.0,0.0,0.0,-0.0092420037835836,60.0,7.592259883880615,-0.0,-7.180793204497604e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.631829743739218e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0001014278095681,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,7.491423457395285e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0001014278095681,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0004811298276763,287.2864074707031,294.1499938964844,292.3205871582031,291.99169921875,292.69793701171875,292.2629699707031,287.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262562427669,8.934460282716827e-09,0.0010262473952025,-0.0224570222198963,0.0,0.0,0.0,-0.0092420037835836,60.0,7.592259883880615,-0.0,-7.180793204497604e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.656052861828356e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,0.0001016828828142,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,7.51026309444569e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0001016828828142,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0004823397903237,287.2891540527344,294.1499938964844,292.3427734375,292.0137023925781,292.6919860839844,292.28582763671875,287.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288413614034,9.23626242155251e-09,0.001028832164593,-0.0232472699135541,0.0,0.0,0.0,-0.0093916403129696,60.0,7.640140056610107,-0.0,-7.216956277034114e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.656052861828356e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,0.0001016828828142,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,7.51026309444569e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0001016828828142,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0004823397903237,287.2891540527344,294.1499938964844,292.3427734375,292.0137023925781,292.6919860839844,292.28582763671875,287.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288413614034,9.23626242155251e-09,0.001028832164593,-0.0232472699135541,0.0,0.0,0.0,-0.0093916403129696,60.0,7.640140056610107,-0.0,-7.216956277034114e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.678303467808293e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0001019171904772,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.527568959631026e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0001019171904772,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0004834512656088,287.2919616699219,294.1499938964844,292.364990234375,292.0357360839844,292.6863708496094,292.308837890625,287.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312109952792,9.51348866351509e-09,0.0010312015656381,-0.0239731352776289,0.0,0.0,0.0,-0.009529068134725,60.0,7.687859058380127,-0.0,-7.250255862345514e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.678303467808293e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0001019171904772,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.527568959631026e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0001019171904772,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0004834512656088,287.2919616699219,294.1499938964844,292.364990234375,292.0357360839844,292.6863708496094,292.308837890625,287.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312109952792,9.51348866351509e-09,0.0010312015656381,-0.0239731352776289,0.0,0.0,0.0,-0.009529068134725,60.0,7.687859058380127,-0.0,-7.250255862345514e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.698959911474958e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,0.000102134719782,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.543635729234666e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,0.000102134719782,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004844831128139,287.2947692871094,294.1499938964844,292.3871765136719,292.0577392578125,292.6809997558594,292.3320617675781,287.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334108956158,9.770858788726857e-09,0.0010334011167287,-0.0246469751000404,0.0,0.0,0.0,-0.0096566509455442,60.0,7.73518705368042,-0.0,-7.281238367795595e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.698959911474958e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,0.000102134719782,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.543635729234666e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,0.000102134719782,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004844831128139,287.2947692871094,294.1499938964844,292.3871765136719,292.0577392578125,292.6809997558594,292.3320617675781,287.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334108956158,9.770858788726857e-09,0.0010334011167287,-0.0246469751000404,0.0,0.0,0.0,-0.0096566509455442,60.0,7.73518705368042,-0.0,-7.281238367795595e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.7072814241983e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0001022223441395,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,7.550107693532482e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0001022223441395,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0004848987737204,287.29620361328125,294.1499938964844,292.3982238769531,292.06866455078125,292.678466796875,292.3437194824219,287.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342978639528,9.874534967480033e-09,0.0010342879686504,-0.0249184109270572,0.0,0.0,0.0,-0.0097080497071146,60.0,7.757944107055664,-0.0,-7.293737525060352e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,9.716396743897349e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0001023183358483,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,7.557197386631742e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0001023183358483,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004853541322518,287.2976379394531,294.1499938964844,292.4092102050781,292.0795593261719,292.67608642578125,292.3553466796875,287.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352674871683,9.988108118363924e-09,0.0010352575918659,-0.0252157505601644,0.0,0.0,0.0,-0.0097643453627824,60.0,7.780755996704102,-0.0,-7.307442473347693e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.729481098474936e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0001024561279336,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,7.5673742685467e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0001024561279336,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,0.0004860077169723,287.3006591796875,294.1499938964844,292.4309387207031,292.10113525390625,292.6726379394531,292.3779602050781,287.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366620263084,1.0151135043656724e-08,0.0010366518981754,-0.0256425477564334,0.0,0.0,0.0,-0.0098451655358076,60.0,7.822678089141846,-0.0,-7.327136586354754e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.729481098474936e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0001024561279336,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,7.5673742685467e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0001024561279336,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,0.0004860077169723,287.3006591796875,294.1499938964844,292.4309387207031,292.10113525390625,292.6726379394531,292.3779602050781,287.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366620263084,1.0151135043656724e-08,0.0010366518981754,-0.0256425477564334,0.0,0.0,0.0,-0.0098451655358076,60.0,7.822678089141846,-0.0,-7.327136586354754e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.745454008225352e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0001026243189699,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,7.579797238577157e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0001026243189699,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0004868055693805,287.3036193847656,294.1499938964844,292.45233154296875,292.1223449707031,292.6686706542969,292.40093994140625,287.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383640183135,1.0350142964909992e-08,0.0010383536573499,-0.0261635240167379,0.0,0.0,0.0,-0.0099438223987817,60.0,7.866776943206787,-0.0,-7.351214037498721e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.745454008225352e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0001026243189699,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,7.579797238577157e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0001026243189699,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0004868055693805,287.3036193847656,294.1499938964844,292.45233154296875,292.1223449707031,292.6686706542969,292.40093994140625,287.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383640183135,1.0350142964909992e-08,0.0010383536573499,-0.0261635240167379,0.0,0.0,0.0,-0.0099438223987817,60.0,7.866776943206787,-0.0,-7.351214037498721e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.756772487889977e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0001027435137075,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.588601147290319e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0001027435137075,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004873709694948,287.306640625,294.1499938964844,292.4732360839844,292.14306640625,292.6651611328125,292.4234619140625,287.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395710123702,1.0491170598925237e-08,0.0010395605349913,-0.0265327021479606,0.0,0.0,0.0,-0.010013741441071,60.0,7.907946109771728,-0.0,-7.368300458665544e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
