time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.756772487889977e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0001027435137075,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.588601147290319e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0001027435137075,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004873709694948,287.306640625,294.1499938964844,292.4732360839844,292.14306640625,292.6651611328125,292.4234619140625,287.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395710123702,1.0491170598925237e-08,0.0010395605349913,-0.0265327021479606,0.0,0.0,0.0,-0.010013741441071,60.0,7.907946109771728,-0.0,-7.368300458665544e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.760270768310876e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0001027803518809,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,7.591321627842262e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0001027803518809,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0004875457088928,287.309814453125,294.1499938964844,292.4935607910156,292.1632385253906,292.6631164550781,292.4440612792969,287.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399429593235,1.0534753513979922e-08,0.0010399324819445,-0.0266467910259962,0.0,0.0,0.0,-0.0100353434681892,60.0,7.940616607666016,-0.0,-7.373584764991392e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.760270768310876e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0001027803518809,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,7.591321627842262e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0001027803518809,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0004875457088928,287.309814453125,294.1499938964844,292.4935607910156,292.1632385253906,292.6631164550781,292.4440612792969,287.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399429593235,1.0534753513979922e-08,0.0010399324819445,-0.0266467910259962,0.0,0.0,0.0,-0.0100353434681892,60.0,7.940616607666016,-0.0,-7.373584764991392e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.766764560481532e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0001028487386065,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,7.596372597618029e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0001028487386065,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0004878701001871,287.3113708496094,294.1499938964844,292.50347900390625,292.1730651855469,292.66180419921875,292.4548645019531,287.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406457586213,1.061567722615564e-08,0.0010406351648271,-0.0268586128950119,0.0,0.0,0.0,-0.0100755142048001,60.0,7.959933280944824,-0.0,-7.383400202343182e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.770003816811368e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0001028828410198,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,7.598891534144059e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,0.0001028828410198,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,0.0004880318883806,287.3128967285156,294.1499938964844,292.5132141113281,292.1827087402344,292.66046142578125,292.4657287597656,287.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409838287159,1.0656025395405775e-08,0.0010409732349216,-0.0269642397761344,0.0,0.0,0.0,-0.0100954817607998,60.0,7.978946208953857,-0.0,-7.388298683963512e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.771403711056335e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0001028975893859,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.599980744998902e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,0.0001028975893859,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.000488101853989,287.3160400390625,294.1499938964844,292.53204345703125,292.2013854980469,292.658203125,292.4864196777344,287.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411298135295,1.0673472772282366e-08,0.0010411191033199,-0.0270099136978387,0.0,0.0,0.0,-0.0101041141897439,60.0,8.011086463928223,-0.0,-7.390416811858813e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.771403711056335e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0001028975893859,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.599980744998902e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,0.0001028975893859,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.000488101853989,287.3160400390625,294.1499938964844,292.53204345703125,292.2013854980469,292.658203125,292.4864196777344,287.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411298135295,1.0673472772282366e-08,0.0010411191033199,-0.0270099136978387,0.0,0.0,0.0,-0.0101041141897439,60.0,8.011086463928223,-0.0,-7.390416811858813e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.770334145287052e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0001028863189276,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.59914837544784e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0001028863189276,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004880483902525,287.3192443847656,294.1499938964844,292.54998779296875,292.2191772460937,292.65643310546875,292.5061950683594,287.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410174727439,1.0660142990559509e-08,0.0010410068789497,-0.0269750207662582,0.0,0.0,0.0,-0.0100975157693028,60.0,8.038885116577148,-0.0,-7.388798195506753e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.770334145287052e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0001028863189276,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.59914837544784e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0001028863189276,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004880483902525,287.3192443847656,294.1499938964844,292.54998779296875,292.2191772460937,292.65643310546875,292.5061950683594,287.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410174727439,1.0660142990559509e-08,0.0010410068789497,-0.0269750207662582,0.0,0.0,0.0,-0.0100975157693028,60.0,8.038885116577148,-0.0,-7.388798195506753e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.766894072527066e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,0.0001028500992106,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,7.596473005833104e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,0.0001028500992106,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0004878765612374,287.3224792480469,294.1499938964844,292.5673522949219,292.2356262207031,292.6548156738281,292.5256042480469,287.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406485525891,1.0617283940916876e-08,0.0010406379587948,-0.0268628299236297,0.0,0.0,0.0,-0.010076256468892,60.0,8.064135551452637,-0.0,-7.383597022680989e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.766894072527066e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,0.0001028500992106,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,7.596473005833104e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,0.0001028500992106,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0004878765612374,287.3224792480469,294.1499938964844,292.5673522949219,292.2356262207031,292.6548156738281,292.5256042480469,287.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406485525891,1.0617283940916876e-08,0.0010406379587948,-0.0268628299236297,0.0,0.0,0.0,-0.010076256468892,60.0,8.064135551452637,-0.0,-7.383597022680989e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.766107541508973e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0001028418191708,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.595861825393513e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.0001028418191708,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004878373001702,287.3257751464844,294.1499938964844,292.58447265625,292.2503967285156,292.6541442871094,292.5435791015625,287.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040565315634,1.0607492662018105e-08,0.0010405547218397,-0.0268371999263763,0.0,0.0,0.0,-0.0100714042782783,60.0,8.083395957946777,-0.0,-7.382408284684061e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.766107541508973e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0001028418191708,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.595861825393513e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.0001028418191708,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004878373001702,287.3257751464844,294.1499938964844,292.58447265625,292.2503967285156,292.6541442871094,292.5435791015625,287.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040565315634,1.0607492662018105e-08,0.0010405547218397,-0.0268371999263763,0.0,0.0,0.0,-0.0100714042782783,60.0,8.083395957946777,-0.0,-7.382408284684061e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.76434603217058e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0001028232654789,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,7.594491034979001e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0001028232654789,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0004877492901869,287.3274230957031,294.1499938964844,292.59295654296875,292.2571716308594,292.653564453125,292.5528564453125,287.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403776541352,1.0585540444196797e-08,0.0010403670603409,-0.0267797354608774,0.0,0.0,0.0,-0.0100605217739939,60.0,8.094779014587402,-0.0,-7.379745170510432e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.764465357875451e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001028245242196,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.594584167236462e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0001028245242196,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0004877552564721,287.3290710449219,294.1499938964844,292.6014404296875,292.2635498046875,292.6532592773437,292.5617370605469,287.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403896449133,1.058703347212031e-08,0.001040379051119,-0.0267836451530456,0.0,0.0,0.0,-0.0100612584501504,60.0,8.103930473327637,-0.0,-7.379926358908051e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.764923743205144e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0001028293481795,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,7.594940689159557e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0001028293481795,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0004877781611867,287.3324279785156,294.1499938964844,292.6182556152344,292.2752380371094,292.6527099609375,292.5795288085937,287.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404390050098,1.0592744459358984e-08,0.0010404284112155,-0.0267985947430133,0.0,0.0,0.0,-0.010064092464745,60.0,8.121516227722168,-0.0,-7.380619138075417e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.764923743205144e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0001028293481795,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,7.594940689159557e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0001028293481795,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0004877781611867,287.3324279785156,294.1499938964844,292.6182556152344,292.2752380371094,292.6527099609375,292.5795288085937,287.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404390050098,1.0592744459358984e-08,0.0010404284112155,-0.0267985947430133,0.0,0.0,0.0,-0.010064092464745,60.0,8.121516227722168,-0.0,-7.380619138075417e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.766289440449329e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0001028437327477,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,7.596002978971228e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.0001028437327477,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004878463514614,287.3357849121094,294.1499938964844,292.635009765625,292.2854919433594,292.6523742675781,292.5970764160156,287.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405841749161,1.0609760181523598e-08,0.0010405735811218,-0.0268431361764669,0.0,0.0,0.0,-0.0100725255906581,60.0,8.137528419494629,-0.0,-7.382683975265536e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.766289440449329e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0001028437327477,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,7.596002978971228e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.0001028437327477,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004878463514614,287.3357849121094,294.1499938964844,292.635009765625,292.2854919433594,292.6523742675781,292.5970764160156,287.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405841749161,1.0609760181523598e-08,0.0010405735811218,-0.0268431361764669,0.0,0.0,0.0,-0.0100725255906581,60.0,8.137528419494629,-0.0,-7.382683975265536e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.76983501459472e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0001028810656862,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.598760566907004e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0001028810656862,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0004880234482698,287.3392333984375,294.1499938964844,292.6517028808594,292.2944641113281,292.6529235839844,292.6141967773437,287.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409621754661,1.0653933735227385e-08,0.0010409514652565,-0.0269587691873312,0.0,0.0,0.0,-0.0100944256410002,60.0,8.149205207824707,-0.0,-7.388045020206847e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.76983501459472e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0001028810656862,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.598760566907004e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0001028810656862,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0004880234482698,287.3392333984375,294.1499938964844,292.6517028808594,292.2944641113281,292.6529235839844,292.6141967773437,287.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409621754661,1.0653933735227385e-08,0.0010409514652565,-0.0269587691873312,0.0,0.0,0.0,-0.0100944256410002,60.0,8.149205207824707,-0.0,-7.388045020206847e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.772845078259706e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0001029127670335,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,7.601101970067248e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0001029127670335,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0004881738568656,287.3427124023437,294.1499938964844,292.6684265136719,292.3022155761719,292.6534729003906,292.63140869140625,287.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412827832624,1.0691447727140256e-08,0.0010412720730528,-0.0270569678395986,0.0,0.0,0.0,-0.0101130222901701,60.0,8.161227226257324,-0.0,-7.392599599143068e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.772845078259706e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0001029127670335,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,7.601101970067248e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0001029127670335,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0004881738568656,287.3427124023437,294.1499938964844,292.6684265136719,292.3022155761719,292.6534729003906,292.63140869140625,287.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412827832624,1.0691447727140256e-08,0.0010412720730528,-0.0270569678395986,0.0,0.0,0.0,-0.0101130222901701,60.0,8.161227226257324,-0.0,-7.392599599143068e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.774813952390105e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0001029334962368,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.602632831549272e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0001029334962368,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0004882721696048,287.3444519042969,294.1499938964844,292.6767883300781,292.3056640625,292.6537475585937,292.6399841308594,287.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414939606562,1.0715974774200276e-08,0.0010414832504466,-0.0271211676299572,0.0,0.0,0.0,-0.0101251881569623,60.0,8.166909217834473,-0.0,-7.39557748374864e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.777241939445958e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0001029590712278,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.604521670145914e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0001029590712278,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0004883934743702,287.34619140625,294.1499938964844,292.6851806640625,292.308837890625,292.6541442871094,292.6485290527344,287.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417522862553,1.0746231460245781e-08,0.0010417415760457,-0.0272003673017025,0.0,0.0,0.0,-0.010140186175704,60.0,8.17182731628418,-0.0,-7.399253121320727e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.782415872905403e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,0.0001030135463224,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,7.608546002302319e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0001030135463224,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0004886519163846,287.3497009277344,294.1499938964844,292.7019958496094,292.314453125,292.6550598144531,292.6656494140625,287.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423024650663,1.0810691897233936e-08,0.0010422917548567,-0.0273690987378358,0.0,0.0,0.0,-0.0101721361279487,60.0,8.18111515045166,-0.0,-7.407086144439745e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.782415872905403e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,0.0001030135463224,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,7.608546002302319e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0001030135463224,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0004886519163846,287.3497009277344,294.1499938964844,292.7019958496094,292.314453125,292.6550598144531,292.6656494140625,287.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423024650663,1.0810691897233936e-08,0.0010422917548567,-0.0273690987378358,0.0,0.0,0.0,-0.0101721361279487,60.0,8.18111515045166,-0.0,-7.407086144439745e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.789363684831188e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,0.0001030867206281,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,7.613949856022373e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0001030867206281,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0004889990086667,287.35333251953125,294.1499938964844,292.7189636230469,292.3191223144531,292.6568298339844,292.6829833984375,287.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430429829284,1.0897264424158948e-08,0.0010430321563035,-0.0275957062840461,0.0,0.0,0.0,-0.0102150542661547,60.0,8.187318801879883,-0.0,-7.417612124527295e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.789363684831188e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,0.0001030867206281,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,7.613949856022373e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0001030867206281,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0004889990086667,287.35333251953125,294.1499938964844,292.7189636230469,292.3191223144531,292.6568298339844,292.6829833984375,287.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430429829284,1.0897264424158948e-08,0.0010430321563035,-0.0275957062840461,0.0,0.0,0.0,-0.0102150542661547,60.0,8.187318801879883,-0.0,-7.417612124527295e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.795725782169028e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,0.0001031537103699,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.618898234795779e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,0.0001031537103699,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0004893167642876,287.35693359375,294.1499938964844,292.736083984375,292.32293701171875,292.6585388183594,292.7002868652344,287.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437205201014,1.0976530795403504e-08,0.0010437095770612,-0.0278031881898641,0.0,0.0,0.0,-0.0102543486282229,60.0,8.194075584411621,-0.0,-7.427256321079767e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.795725782169028e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,0.0001031537103699,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.618898234795779e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,0.0001031537103699,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0004893167642876,287.35693359375,294.1499938964844,292.736083984375,292.32293701171875,292.6585388183594,292.7002868652344,287.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437205201014,1.0976530795403504e-08,0.0010437095770612,-0.0278031881898641,0.0,0.0,0.0,-0.0102543486282229,60.0,8.194075584411621,-0.0,-7.427256321079767e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.803276770981029e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0001032332220347,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.624770660186186e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,0.0001032332220347,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0004896939499303,287.3605651855469,294.1499938964844,292.75341796875,292.3260192871094,292.6603698730469,292.7176208496094,287.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445254156365,1.1070611094510241e-08,0.0010445142397657,-0.028049437329173,0.0,0.0,0.0,-0.0103009901940822,60.0,8.199623107910156,-0.0,-7.438711691065691e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.803276770981029e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0001032332220347,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.624770660186186e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,0.0001032332220347,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0004896939499303,287.3605651855469,294.1499938964844,292.75341796875,292.3260192871094,292.6603698730469,292.7176208496094,287.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445254156365,1.1070611094510241e-08,0.0010445142397657,-0.028049437329173,0.0,0.0,0.0,-0.0103009901940822,60.0,8.199623107910156,-0.0,-7.438711691065691e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.80752010946162e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,0.0001032779109664,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,7.62807103455998e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,0.0001032779109664,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0004899059422314,287.3624267578125,294.1499938964844,292.7621765136719,292.3273010253906,292.6615295410156,292.7264709472656,287.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449778055772,1.112348169129973e-08,0.0010449667461216,-0.02818782068789,0.0,0.0,0.0,-0.0103272013366222,60.0,8.201618194580078,-0.0,-7.445152760965358e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.811627387534828e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0001033211592584,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.631265907548368e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0001033211592584,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0004901110660284,287.3642578125,294.1499938964844,292.7710266113281,292.32843017578125,292.6626281738281,292.7352600097656,287.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454161092638,1.1174654979129173e-08,0.001045404933393,-0.0283217597752809,0.0,0.0,0.0,-0.0103525733575224,60.0,8.203788757324219,-0.0,-7.45138990509986e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.820451668929309e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0001034140877891,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,7.638129318365827e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0001034140877891,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0004905518726445,287.3679504394531,294.1499938964844,292.7889099121094,292.3302917480469,292.66510009765625,292.7530822753906,287.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463554644957,1.1284607026595951e-08,0.0010463441722095,-0.0286095403134822,0.0,0.0,0.0,-0.0104070762172341,60.0,8.207306861877441,-0.0,-7.464799978151859e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.820451668929309e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0001034140877891,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,7.638129318365827e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0001034140877891,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0004905518726445,287.3679504394531,294.1499938964844,292.7889099121094,292.3302917480469,292.66510009765625,292.7530822753906,287.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463554644957,1.1284607026595951e-08,0.0010463441722095,-0.0286095403134822,0.0,0.0,0.0,-0.0104070762172341,60.0,8.207306861877441,-0.0,-7.464799978151859e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.82982965069823e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0001035128443618,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,7.645423465874046e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0001035128443618,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0004910203278996,287.3717041015625,294.1499938964844,292.80712890625,292.3316650390625,292.6679077148437,292.7712097167969,287.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473546572029,1.140145400313486e-08,0.0010473432485014,-0.0289153605699539,0.0,0.0,0.0,-0.01046500261873,60.0,8.210021018981934,-0.0,-7.47906341302951e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.82982965069823e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0001035128443618,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,7.645423465874046e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0001035128443618,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0004910203278996,287.3717041015625,294.1499938964844,292.80712890625,292.3316650390625,292.6679077148437,292.7712097167969,287.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473546572029,1.140145400313486e-08,0.0010473432485014,-0.0289153605699539,0.0,0.0,0.0,-0.01046500261873,60.0,8.210021018981934,-0.0,-7.47906341302951e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
