time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.839634731179105e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,0.0001036160902003,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,7.653049397049472e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0001036160902003,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0004915100871585,287.37548828125,294.1499938964844,292.82574462890625,292.3326721191406,292.6710510253906,292.7897033691406,287.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048399368301,1.1523615839337252e-08,0.0010483878431841,-0.0292350817471742,0.0,0.0,0.0,-0.010525562800467,60.0,8.212141990661621,-0.0,-7.493991205365091e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.839634731179105e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,0.0001036160902003,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,7.653049397049472e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0001036160902003,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0004915100871585,287.37548828125,294.1499938964844,292.82574462890625,292.3326721191406,292.6710510253906,292.7897033691406,287.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048399368301,1.1523615839337252e-08,0.0010483878431841,-0.0292350817471742,0.0,0.0,0.0,-0.010525562800467,60.0,8.212141990661621,-0.0,-7.493991205365091e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.84979560598731e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.000103723097709,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,7.660952542209998e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.000103723097709,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0004920177161693,287.3793029785156,294.1499938964844,292.84478759765625,292.3334045410156,292.6744384765625,292.8085021972656,287.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049482030794,1.1650220343994988e-08,0.0010494703892618,-0.0295664221048355,0.0,0.0,0.0,-0.0105883264914155,60.0,8.213852882385254,-0.0,-7.509477484290984e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.84979560598731e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.000103723097709,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,7.660952542209998e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.000103723097709,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0004920177161693,287.3793029785156,294.1499938964844,292.84478759765625,292.3334045410156,292.6744384765625,292.8085021972656,287.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049482030794,1.1650220343994988e-08,0.0010494703892618,-0.0295664221048355,0.0,0.0,0.0,-0.0105883264914155,60.0,8.213852882385254,-0.0,-7.509477484290984e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.855065582087263e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0001037785914377,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.665051089134067e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0001037785914377,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.000492280931212,287.3812255859375,294.1499938964844,292.8544616699219,292.33367919921875,292.67626953125,292.818115234375,287.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500437347218,1.1715880710028161e-08,0.0010500320931896,-0.0297382585704326,0.0,0.0,0.0,-0.0106208780780434,60.0,8.2145414352417,-0.0,-7.517515143717901e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.860310819931328e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0001038338232319,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,7.66913071856834e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0001038338232319,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004925429238937,287.3831481933594,294.1499938964844,292.8642883300781,292.3339233398437,292.6781616210937,292.8277587890625,287.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506027610972,1.1781231101792857e-08,0.0010505910031497,-0.0299092810600996,0.0,0.0,0.0,-0.010653275065124,60.0,8.215184211730957,-0.0,-7.525518697093504e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.871032671071588e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,0.0001039467315422,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,7.677469693589956e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.0001039467315422,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0004930784925818,287.38702392578125,294.1499938964844,292.8843078613281,292.3343811035156,292.6820983886719,292.84735107421875,287.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517447954043,1.1914822017899953e-08,0.0010517329210415,-0.0302588865160942,0.0,0.0,0.0,-0.0107195004820823,60.0,8.216348648071289,-0.0,-7.541894575524567e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.871032671071588e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,0.0001039467315422,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,7.677469693589956e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.0001039467315422,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0004930784925818,287.38702392578125,294.1499938964844,292.8843078613281,292.3343811035156,292.6820983886719,292.84735107421875,287.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517447954043,1.1914822017899953e-08,0.0010517329210415,-0.0302588865160942,0.0,0.0,0.0,-0.0107195004820823,60.0,8.216348648071289,-0.0,-7.541894575524567e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.882177255349234e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0001040640854625,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,7.686138269491494e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,0.0001040640854625,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004936351906508,287.39093017578125,294.1499938964844,292.90484619140625,292.3348083496094,292.6864013671875,292.86749267578125,287.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529323481023,1.2053681608392708e-08,0.0010529202409088,-0.0306222643703222,0.0,0.0,0.0,-0.010788339190185,60.0,8.217470169067383,-0.0,-7.55893410087083e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.882177255349234e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0001040640854625,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,7.686138269491494e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,0.0001040640854625,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004936351906508,287.39093017578125,294.1499938964844,292.90484619140625,292.3348083496094,292.6864013671875,292.86749267578125,287.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529323481023,1.2053681608392708e-08,0.0010529202409088,-0.0306222643703222,0.0,0.0,0.0,-0.010788339190185,60.0,8.217470169067383,-0.0,-7.55893410087083e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.8941323813051e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001041899813571,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,7.695436215726659e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0001041899813571,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004942324012517,287.3948669433594,294.1499938964844,292.9259948730469,292.3353576660156,292.6908569335937,292.88787841796875,287.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542052332311,1.2202635346625357e-08,0.0010541930096223,-0.0310120452195405,0.0,0.0,0.0,-0.0108621772378683,60.0,8.21894645690918,-0.0,-7.57723412903033e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.8941323813051e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001041899813571,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,7.695436215726659e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0001041899813571,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004942324012517,287.3948669433594,294.1499938964844,292.9259948730469,292.3353576660156,292.6908569335937,292.88787841796875,287.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542052332311,1.2202635346625357e-08,0.0010541930096223,-0.0310120452195405,0.0,0.0,0.0,-0.0108621772378683,60.0,8.21894645690918,-0.0,-7.57723412903033e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.909544314723462e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,0.0001043522715917,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.707423355896026e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0001043522715917,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.000495002255775,287.3988342285156,294.1499938964844,292.9477844238281,292.3360595703125,292.6957092285156,292.9091796875,287.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558483190834,1.2394659520964524e-08,0.0010558359790593,-0.0315145105123519,0.0,0.0,0.0,-0.0109573761001229,60.0,8.222140312194824,-0.0,-7.600858253908882e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.909544314723462e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,0.0001043522715917,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.707423355896026e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0001043522715917,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.000495002255775,287.3988342285156,294.1499938964844,292.9477844238281,292.3360595703125,292.6957092285156,292.9091796875,287.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558483190834,1.2394659520964524e-08,0.0010558359790593,-0.0315145105123519,0.0,0.0,0.0,-0.0109573761001229,60.0,8.222140312194824,-0.0,-7.600858253908882e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.917325951391832e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0001044342207023,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,7.713476225035265e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0001044342207023,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0004953909665346,287.4008483886719,294.1499938964844,292.9589233398437,292.3365173339844,292.6982421875,292.9200744628906,287.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566780110821,1.2491620182686349e-08,0.0010566655546426,-0.0317682176828384,0.0,0.0,0.0,-0.0110054463148117,60.0,8.224160194396973,-0.0,-7.612801056211539e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.925119229592384e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.0001045162789523,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,7.71953709772788e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0001045162789523,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,0.0004957802011631,287.4028625488281,294.1499938964844,292.9702453613281,292.3370666503906,292.70098876953125,292.9313049316406,287.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575077030807,1.2588714959349543e-08,0.001057495130226,-0.0320222675800323,0.0,0.0,0.0,-0.0110535770654678,60.0,8.226491928100586,-0.0,-7.624770148595418e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.940764721250162e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0001046810430125,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,7.731706136837602e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0001046810430125,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004965617554262,287.4068908691406,294.1499938964844,292.9934387207031,292.3384094238281,292.7064819335937,292.9538269042969,287.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591752361506,1.2783656799797429e-08,0.0010591624304652,-0.0325323231518268,0.0,0.0,0.0,-0.0111502204090356,60.0,8.231161117553711,-0.0,-7.648828415085519e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.940764721250162e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0001046810430125,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,7.731706136837602e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0001046810430125,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004965617554262,287.4068908691406,294.1499938964844,292.9934387207031,292.3384094238281,292.7064819335937,292.9538269042969,287.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591752361506,1.2783656799797429e-08,0.0010591624304652,-0.0325323231518268,0.0,0.0,0.0,-0.0111502204090356,60.0,8.231161117553711,-0.0,-7.648828415085519e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.954034612746908e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0001048207777785,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,7.742027082713321e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,0.0001048207777785,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004972246242687,287.4109802246094,294.1499938964844,293.0173645019531,292.3402709960937,292.7124328613281,292.9772033691406,287.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605881689116,1.2948995653516704e-08,0.0010605752468109,-0.0329649038612842,0.0,0.0,0.0,-0.0112321805208921,60.0,8.235776901245117,-0.0,-7.669262913623245e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.954034612746908e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0001048207777785,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,7.742027082713321e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,0.0001048207777785,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004972246242687,287.4109802246094,294.1499938964844,293.0173645019531,292.3402709960937,292.7124328613281,292.9772033691406,287.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605881689116,1.2948995653516704e-08,0.0010605752468109,-0.0329649038612842,0.0,0.0,0.0,-0.0112321805208921,60.0,8.235776901245117,-0.0,-7.669262913623245e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.965131903300062e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0001049376369337,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.750658551231027e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0001049376369337,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,0.0004977789358235,287.41510009765625,294.1499938964844,293.0421142578125,292.3426513671875,292.7186584472656,293.00115966796875,287.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617730440571,1.308726371718194e-08,0.0010617600055411,-0.0333266407251358,0.0,0.0,0.0,-0.0113007379695773,60.0,8.239885330200195,-0.0,-7.68637207215761e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.965131903300062e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0001049376369337,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.750658551231027e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0001049376369337,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,0.0004977789358235,287.41510009765625,294.1499938964844,293.0421142578125,292.3426513671875,292.7186584472656,293.00115966796875,287.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617730440571,1.308726371718194e-08,0.0010617600055411,-0.0333266407251358,0.0,0.0,0.0,-0.0113007379695773,60.0,8.239885330200195,-0.0,-7.68637207215761e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.973053238354625e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0001050210557878,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,7.756819104542956e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0001050210557878,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.0004981746315024,287.4192199707031,294.1499938964844,293.0677185058594,292.345703125,292.7253112792969,293.0259094238281,287.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626174043864,1.3185963432249537e-08,0.0010626041330397,-0.033584851771593,0.0,0.0,0.0,-0.011349668726325,60.0,8.243245124816895,-0.0,-7.698597670469098e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.973053238354625e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0001050210557878,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,7.756819104542956e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0001050210557878,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.0004981746315024,287.4192199707031,294.1499938964844,293.0677185058594,292.345703125,292.7253112792969,293.0259094238281,287.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626174043864,1.3185963432249537e-08,0.0010626041330397,-0.033584851771593,0.0,0.0,0.0,-0.011349668726325,60.0,8.243245124816895,-0.0,-7.698597670469098e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.97656097752042e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0001050579885486,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,7.759547588648275e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.0001050579885486,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,0.0004983498365618,287.4212951660156,294.1499938964844,293.0808410644531,292.3475036621094,292.7286376953125,293.03839111328125,287.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629910975694,1.32296671395693e-08,0.0010629778262227,-0.0336991809308528,0.0,0.0,0.0,-0.0113713340833783,60.0,8.24477481842041,-0.0,-7.704013427201063e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.978667367249729e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0001050801729434,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.761186134302989e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0001050801729434,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.0004984550760127,287.4233703613281,294.1499938964844,293.0942077636719,292.3495178222656,292.732177734375,293.0511779785156,287.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632127523422,1.32559110355146e-08,0.0010631995974108,-0.0337678417563438,0.0,0.0,0.0,-0.0113843316212296,60.0,8.245987892150879,-0.0,-7.707267712930843e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.98119285213761e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,0.0001051067665684,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.763149915263057e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0001051067665684,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,0.0004985812120139,287.4275817871094,294.1499938964844,293.1216125488281,292.3541564941406,292.739501953125,293.0775451660156,287.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634842328727,1.3287377420567736e-08,0.001063470961526,-0.0338501594960689,0.0,0.0,0.0,-0.0113999424502253,60.0,8.248355865478516,-0.0,-7.711168592550166e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.98119285213761e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,0.0001051067665684,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.763149915263057e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0001051067665684,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,0.0004985812120139,287.4275817871094,294.1499938964844,293.1216125488281,292.3541564941406,292.739501953125,293.0775451660156,287.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634842328727,1.3287377420567736e-08,0.001063470961526,-0.0338501594960689,0.0,0.0,0.0,-0.0113999424502253,60.0,8.248355865478516,-0.0,-7.711168592550166e-08,0.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.050000000745058,9.981793846236542e-05,298.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.050000000745058,0.0001051130966516,298.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.050000000745058,7.763617759337649e-05,298.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.050000000745058,0.0001051130966516,298.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.050000000745058,0.0004986112471669,287.4317932128906,286.19000244140625,293.1499938964844,292.3597717285156,292.7472229003906,293.1047058105469,288.00494384765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010635481448844,1.3294869205537909e-08,0.0010635348735377,-0.0338697545230388,0.0,0.0,0.0,-0.0114036547020077,60.0,8.250540733337402,-0.0,-7.71209798244854e-08,1.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.050000000745058,9.981793846236542e-05,298.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.050000000745058,0.0001051130966516,298.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.050000000745058,7.763617759337649e-05,298.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.050000000745058,0.0001051130966516,298.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.050000000745058,0.0004986112471669,287.4317932128906,286.19000244140625,293.1499938964844,292.3597717285156,292.7472229003906,293.1047058105469,288.00494384765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010635481448844,1.3294869205537909e-08,0.0010635348735377,-0.0338697545230388,0.0,0.0,0.0,-0.0114036547020077,60.0,8.250540733337402,-0.0,-7.71209798244854e-08,1.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8220520019531,0.6324023604393005,0.050000000745058,0.040918979793787,298.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82208251953125,0.6324023604393005,0.050000000745058,0.0430896542966365,298.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8226013183594,0.6324023604393005,0.050000000745058,0.0318258740007877,298.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.6324023604393005,0.050000000745058,0.0430896542966365,298.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.6324023604393005,0.050000000745058,0.2043987661600113,287.8703308105469,286.17108154296875,293.1652526855469,292.36328125,296.2830505371094,297.3371276855469,288.1855163574219,1.0,0.109726957976818,0.0812600925564765,0.0812600925564765,1.0,1.0,-0.4370069205760956,0.0004538226348813,0.4365530908107757,-0.1565671414136886,0.0,0.0,0.0,10.126134872436523,60.0,1088.5838623046875,0.0,12.302248001098633,1.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.628662109375,0.629122257232666,0.050000000745058,0.0452657826244831,298.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.628662109375,0.629122257232666,0.050000000745058,0.0476670488715171,298.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286926269531,0.629122257232666,0.050000000745058,0.0352067202329635,298.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.628662109375,0.629122257232666,0.050000000745058,0.0476670488715171,298.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.629122257232666,0.050000000745058,0.2261119484901428,288.72686767578125,286.1501770019531,293.1820983886719,292.3677673339844,296.82080078125,298.71514892578125,289.3736267089844,1.0,0.1210961043834686,0.1625201851129531,0.1625201851129531,1.0,1.0,-0.4823089838027954,0.0170405115932226,0.4652684926986694,-0.1521981209516525,0.0,0.0,0.0,12.492609024047852,60.0,2306.21533203125,0.0,16.69216537475586,1.0,280.72930908203125,283.47235107421875,298.5124206542969,300.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.327624661006267e-21,-4.1638123305031336e-21,-4.1638123305031336e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.0456901788711547,298.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.0481139570474624,298.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.035536803305149,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.0481139570474624,298.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.2282318919897079,288.0069580078125,286.1026916503906,293.2204284667969,292.3794250488281,296.79998779296875,298.7419738769531,286.7743530273437,1.0,0.140595868229866,0.3250403702259063,0.3250403702259063,1.0,1.0,-0.4868367612361908,0.0633490011096,0.4234877526760101,-0.1074217781424522,1.0,1.0,0.0,20.025747299194336,60.0,13955.791015625,0.0,23.1929874420166,1.0,281.7254638671875,286.4654846191406,298.3540954589844,299.9832458496094,293.1499938964844,293.1499938964844,283.1499938964844,1833.7325439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041558742523193,1.0,0.0,0.0,0.9018998146057128,0.9019016623497008,5.6300894613059433e-08,4.262729167938232,4.26271915435791,9.813168617256451e-06,0.0,0.0,-0.0,5377.26318359375,0.0,22.64482688903809,1894.99951171875,0.0,519.8358154296875,0.2335821241140365,1.0,0.0,3.0,1.0,0.0
17993040,298.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.0456901788711547,298.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.0481139570474624,298.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.035536803305149,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.0481139570474624,298.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2277526855469,0.5693425536155701,0.050000000745058,0.2282318919897079,288.0069580078125,286.1026916503906,293.2204284667969,292.3794250488281,296.79998779296875,298.7419738769531,286.7743530273437,1.0,0.140595868229866,0.3250403702259063,0.3250403702259063,1.0,1.0,-0.4868367612361908,0.0633490011096,0.4234877526760101,-0.1074217781424522,1.0,1.0,0.0,20.025747299194336,60.0,13955.791015625,0.0,23.1929874420166,1.0,281.7254638671875,286.4654846191406,298.3540954589844,299.9832458496094,293.1499938964844,293.1499938964844,283.1499938964844,1833.7325439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041558742523193,1.0,0.0,0.0,0.9018998146057128,0.9019016623497008,5.6300894613059433e-08,4.262729167938232,4.26271915435791,9.813168617256451e-06,0.0,0.0,-0.0,5377.26318359375,0.0,22.64482688903809,1894.99951171875,0.0,519.8358154296875,0.2335821241140365,1.0,0.0,3.0,1.0,0.0
17993100,298.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20623779296875,0.5478823781013489,0.050000000745058,0.0458276905119419,298.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20623779296875,0.5478823781013489,0.050000000745058,0.0482587628066539,298.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20623779296875,0.5478823781013489,0.050000000745058,0.0356437601149082,298.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20623779296875,0.5478823781013489,0.050000000745058,0.0482587628066539,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20623779296875,0.5478823781013489,0.050000000745058,0.2289187908172607,286.03619384765625,286.076171875,293.2417907714844,292.3865661621094,296.7821350097656,298.7055358886719,285.4237976074219,1.0,0.1489960998296737,0.4063004553318023,0.4063004553318023,1.0,1.0,-0.488302081823349,0.1026296317577362,0.3856724500656128,-0.0687448531389236,0.6307461857795715,0.6307461857795715,0.0,23.704280853271484,60.0,12516.3828125,0.0,26.345064163208008,1.0,282.3055419921875,285.0549011230469,297.0208435058594,298.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,4213.28369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996172428131104,1.0,0.0,0.0,1.1579735279083252,1.1579760313034058,8.9568210626112e-08,4.265832901000977,4.265822887420654,9.786708687897772e-06,0.0,0.0,-0.0,3783.4130859375,0.0,50.36043930053711,1895.4246826171875,0.0,926.6707153320312,0.2956286668777466,1.0,0.0,3.0,1.0,0.0
17993160,298.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.5313467979431152,0.050000000745058,0.0459590926766395,298.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.5313467979431152,0.050000000745058,0.0483971387147903,298.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.5313467979431152,0.050000000745058,0.0357459597289562,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.5313467979431152,0.050000000745058,0.0483971387147903,298.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.5313467979431152,0.050000000745058,0.2295751869678497,285.348388671875,286.0479431152344,293.2645568847656,292.39453125,296.7620544433594,298.6658630371094,285.5769348144531,1.0,0.1565538197755813,0.5250403881072998,0.5250403881072998,0.800000011920929,1.0,-0.4897023141384125,0.1653774827718734,0.3243248462677002,-0.0066930232569575,0.0254410449415445,0.0254410449415445,0.0,27.22517967224121,60.0,5761.037109375,0.0,29.37495994567871,1.0,282.5641784667969,285.3818664550781,295.91534423828125,296.925537109375,293.1499938964844,293.1499938964844,283.1499938964844,23341.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593942403793335,1.0,0.0,0.0,0.2445275336503982,0.2645765244960785,5.066308705892197e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,939.4376831054688,0.0,13.377673149108888,1895.436767578125,0.0,895.6319580078125,0.2506694197654724,1.0,0.0,3.0,1.0,0.0
17993220,298.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264892578125,0.5150507092475891,0.050000000745058,0.0461231097579002,298.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264892578125,0.5150507092475891,0.050000000745058,0.0485698580741882,298.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264892578125,0.5150507092475891,0.050000000745058,0.035873532295227,298.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264892578125,0.5150507092475891,0.050000000745058,0.0485698580741882,298.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264892578125,0.5150507092475891,0.050000000745058,0.230394497513771,286.61669921875,286.0072631835937,293.29736328125,292.4065246582031,295.9466247558594,298.61895751953125,286.6981201171875,1.0,0.1654998809099197,0.6847659349441528,0.6847659349441528,0.5309656858444214,1.0,-0.4914498329162597,0.2680643498897552,0.2233854979276657,0.0950140357017517,0.8547530770301819,0.8547530770301819,0.0,31.623273849487305,60.0,12711.8681640625,0.0,33.20048522949219,1.0,282.7384948730469,286.64599609375,294.9891662597656,295.8525390625,293.1499938964844,293.1499938964844,283.1499938964844,7535.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950677454471588,1.0,0.0,0.0,1.020554780960083,1.0638551712036133,6.949702680003611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.8837890625,0.0,45.96677780151367,1895.4371337890625,0.0,492.0228576660156,0.2928732633590698,1.0,0.0,3.0,1.0,0.0
