time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.5089708566665649,0.050000000745058,0.0461968332529068,298.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.5089708566665649,0.050000000745058,0.0486474893987178,298.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.5089708566665649,0.050000000745058,0.0359308682382106,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.5089708566665649,0.050000000745058,0.0486474893987178,298.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.5089708566665649,0.050000000745058,0.2307627350091934,286.4223937988281,285.98638916015625,293.314208984375,292.41290283203125,295.1249389648437,298.6015319824219,285.9295349121094,1.0,0.169388398528099,0.7625201940536499,0.7625201940536499,0.4000000059604645,1.0,-0.4922353327274322,0.3532975614070892,0.138937771320343,0.1795896589756012,0.8695973753929138,0.8695973753929138,0.0,33.60514450073242,60.0,12659.1044921875,-0.0,34.94464111328125,1.0,282.8756103515625,285.50439453125,295.0186462402344,296.0160217285156,293.1499938964844,293.1499938964844,283.1499938964844,4615.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698994159698486,1.0,0.0,0.0,1.330227613449097,1.331522822380066,1.1807157562770957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.5244140625,0.0,73.8664321899414,1895.4371337890625,0.0,422.6890563964844,0.3394363224506378,1.0,0.0,3.0,1.0,0.0
17993340,298.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.4963382482528686,0.050000000745058,0.0463789440691471,298.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.4963382482528686,0.050000000745058,0.0488392636179924,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.4963382482528686,0.050000000745058,0.0360725112259388,298.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.4963382482528686,0.050000000745058,0.0488392636179924,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.4963382482528686,0.050000000745058,0.2316724359989166,285.4278259277344,285.9262084960937,293.3627319335937,292.4317932128906,293.4295959472656,298.5538024902344,285.7851257324219,1.0,0.1785722523927688,0.9739986062049866,0.9739986062049866,0.0437954925000667,1.0,-0.4941763877868652,0.494039922952652,0.0001364402269246,0.3190578520298004,0.0965029448270797,0.0965029448270797,0.0,38.49353790283203,60.0,5542.04345703125,-0.0,39.2645149230957,1.0,283.0292358398437,285.7633361816406,294.9100646972656,295.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,27587.9921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875212073326111,1.0,0.0,0.0,0.256102591753006,0.3364097774028778,5.36094280079169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1248.034912109375,0.0,20.080923080444336,1895.4371337890625,0.0,254.2865447998047,0.2776985764503479,1.0,0.0,3.0,1.0,0.0
17993400,298.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.4950703680515289,0.050000000745058,0.0463995635509491,298.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.4950703680515289,0.050000000745058,0.0488609746098518,298.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.4950703680515289,0.050000000745058,0.0360885523259639,298.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.4950703680515289,0.050000000745058,0.0488609746098518,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.4950703680515289,0.050000000745058,0.2317754328250885,285.5782470703125,285.9184875488281,293.36895751953125,292.4342956542969,293.39080810546875,298.5484313964844,286.0601501464844,1.0,0.1795707792043686,1.0,1.0,0.0,1.0,-0.4943960011005401,0.4943942129611969,1.7628622117626946e-06,0.31935515999794,0.1713690310716629,0.1713690310716629,0.0,39.04494094848633,60.0,5785.97021484375,-0.0,39.75141906738281,1.0,283.0332336425781,285.99078369140625,294.8545837402344,295.31890869140625,293.1499938964844,293.1499938964844,283.1499938964844,26022.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369616150856018,1.0,0.0,0.0,0.2565772831439972,0.4035075008869171,5.373250733242685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1357.1654052734375,0.0,22.938352584838867,1895.4371337890625,0.0,225.0806884765625,0.2720394730567932,1.0,0.0,3.0,1.0,0.0
17993460,298.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.0465687215328216,298.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.0490391068160533,298.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.0362201184034347,298.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.0490391068160533,298.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.2326204180717468,285.8638916015625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5135192871094,285.4601745605469,1.0,0.1875495314598083,1.0,1.0,0.0,1.0,-0.4961985051631927,0.4961981773376465,3.395318799448433e-07,0.320638358592987,0.6296048164367676,0.6296048164367676,0.0,43.56749725341797,48.0,11244.82421875,-0.0,43.763553619384766,1.0,283.1080017089844,285.22247314453125,295.2718811035156,296.0551452636719,293.1499938964844,293.1499938964844,283.1499938964844,10637.0185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042638301849365,1.0,0.0,0.0,1.353575348854065,1.353660225868225,1.2225264356402477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.06982421875,0.0,93.9757308959961,1895.4371337890625,0.0,123.02564239501952,0.3548041880130768,1.0,0.0,3.0,1.0,0.0
17993520,298.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.0465687215328216,298.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.0490391068160533,298.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.0362201184034347,298.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.0490391068160533,298.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.4854132831096649,0.050000000745058,0.2326204180717468,285.8638916015625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5135192871094,285.4601745605469,1.0,0.1875495314598083,1.0,1.0,0.0,1.0,-0.4961985051631927,0.4961981773376465,3.395318799448433e-07,0.320638358592987,0.6296048164367676,0.6296048164367676,0.0,43.56749725341797,48.0,11244.82421875,-0.0,43.763553619384766,1.0,283.1080017089844,285.22247314453125,295.2718811035156,296.0551452636719,293.1499938964844,293.1499938964844,283.1499938964844,10637.0185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042638301849365,1.0,0.0,0.0,1.353575348854065,1.353660225868225,1.2225264356402477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.06982421875,0.0,93.9757308959961,1895.4371337890625,0.0,123.02564239501952,0.3548041880130768,1.0,0.0,3.0,1.0,0.0
17993580,298.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.0466111674904823,298.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.0490838028490543,298.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.0362531282007694,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.0490838028490543,298.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.2328324317932129,285.80718994140625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.482421875,286.15777587890625,1.0,0.1890081167221069,1.0,1.0,0.0,1.0,-0.4966510832309723,0.4966507256031036,3.398903913875984e-07,0.3209232091903686,0.5356453657150269,0.5356453657150269,0.0,44.70188903808594,36.0,8902.8583984375,-0.0,44.7744026184082,1.0,283.1299133300781,286.4015197753906,295.3381042480469,295.8402404785156,293.1499938964844,293.1499938964844,283.1499938964844,20882.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893883883953094,1.0,0.0,0.0,0.6146348118782043,0.6532579064369202,2.5207386400438736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.725341796875,0.0,35.04898452758789,1895.4371337890625,0.0,72.6923599243164,0.2826490700244903,1.0,0.0,3.0,1.0,0.0
17993640,298.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.0466111674904823,298.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.0490838028490543,298.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.0362531282007694,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.0490838028490543,298.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.4831146895885467,0.050000000745058,0.2328324317932129,285.80718994140625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.482421875,286.15777587890625,1.0,0.1890081167221069,1.0,1.0,0.0,1.0,-0.4966510832309723,0.4966507256031036,3.398903913875984e-07,0.3209232091903686,0.5356453657150269,0.5356453657150269,0.0,44.70188903808594,36.0,8902.8583984375,-0.0,44.7744026184082,1.0,283.1299133300781,286.4015197753906,295.3381042480469,295.8402404785156,293.1499938964844,293.1499938964844,283.1499938964844,20882.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893883883953094,1.0,0.0,0.0,0.6146348118782043,0.6532579064369202,2.5207386400438736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.725341796875,0.0,35.04898452758789,1895.4371337890625,0.0,72.6923599243164,0.2826490700244903,1.0,0.0,3.0,1.0,0.0
17993700,298.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.4843194782733917,0.050000000745058,0.0465888641774654,298.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.4843194782733917,0.050000000745058,0.0490603186190128,298.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.4843194782733917,0.050000000745058,0.0362357832491397,298.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.4843194782733917,0.050000000745058,0.0490603186190128,298.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.4843194782733917,0.050000000745058,0.2327210307121276,285.9965515136719,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4731140136719,285.7177734375,1.0,0.187821552157402,1.0,1.0,0.0,1.0,-0.4964135587215423,0.4964132010936737,3.396823444745678e-07,0.3207284212112427,0.8170989751815796,0.8170989751815796,0.0,44.10543441772461,36.0,11886.8134765625,-0.0,44.24271011352539,1.0,283.138427734375,285.51806640625,295.5947265625,296.435546875,293.1499938964844,293.1499938964844,283.1499938964844,6550.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091308176517486,1.0,0.0,0.0,1.3667781352996826,1.367018461227417,1.246492047357606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.068359375,0.0,84.73303985595703,1895.4371337890625,0.0,130.83766174316406,0.3507314026355743,1.0,0.0,3.0,1.0,0.0
17993760,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.4868124425411224,0.050000000745058,0.046543151140213,298.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.4868124425411224,0.050000000745058,0.0490121804177761,298.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.4868124425411224,0.050000000745058,0.0362002290785312,298.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.4868124425411224,0.050000000745058,0.0490121804177761,298.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.4868124425411224,0.050000000745058,0.2324926704168319,285.4164428710937,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4642333984375,285.200439453125,1.0,0.1855451166629791,1.0,1.0,0.0,1.0,-0.4959265291690826,0.495926171541214,3.392653411538049e-07,0.3203504979610443,0.5348344445228577,0.5348344445228577,0.0,42.882930755615234,25.0,10365.62890625,-0.0,43.15447235107422,1.0,283.1441955566406,285.08514404296875,295.7854919433594,296.6058349609375,293.1499938964844,293.1499938964844,283.1499938964844,17431.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472632765769958,1.0,0.0,0.0,1.2498642206192017,1.2498714923858645,1.042363351189124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.215576171875,0.0,95.40675354003906,1895.4371337890625,0.0,190.13856506347656,0.3530856072902679,1.0,0.0,3.0,1.0,0.0
17993820,298.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.5176504850387573,0.1751949787139892,0.0460934452712535,298.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.7666772603988647,0.167073056101799,0.1461303532123565,298.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7655550837516785,0.1741982698440551,0.1074584573507309,298.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.5176504850387573,0.050000000745058,0.048538614064455,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.5176504850387573,0.050000000745058,0.230246290564537,285.4850769042969,285.4593200683594,293.608154296875,292.53564453125,293.60211181640625,298.432373046875,285.8227844238281,1.0,0.184163898229599,1.0,1.0,0.0,1.0,-0.693837583065033,0.69383704662323,5.190541401134396e-07,0.461370438337326,0.52700275182724,0.52700275182724,0.0,32.35427474975586,25.0,11045.8515625,-0.0,57.29207229614258,1.0,283.1468200683594,285.9554748535156,295.6461486816406,296.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,22326.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600148856639862,1.0,0.0,0.0,0.7915265560150146,0.7915314435958862,4.180463974989834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.87109375,0.0,49.354923248291016,1895.4371337890625,0.0,209.93209838867188,0.3080368041992187,1.0,0.0,3.0,1.0,0.0
17993880,298.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.7888689041137695,0.1762910038232803,0.1281482428312301,298.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.8286076188087463,0.1649986356496811,0.1566819101572036,298.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.8377193808555603,0.1718111187219619,0.1198565363883972,298.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.5518556833267212,0.050000000745058,0.0482284575700759,298.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.5518556833267212,0.050000000745058,0.2287750244140625,286.03271484375,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.38348388671875,286.1338195800781,1.0,0.1846177875995636,1.0,1.0,0.0,1.0,-0.8180099725723267,0.8180093169212341,6.541546326843672e-07,0.555796205997467,1.0,1.0,0.0,25.603496551513672,28.0,15885.2587890625,-0.0,66.87287139892578,1.0,283.1477966308594,286.0610046386719,295.6691589355469,296.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,6801.58154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676289618015289,1.0,0.0,0.0,1.390837788581848,1.3908414840698242,1.290762554617686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.92138671875,0.0,89.31635284423828,1895.4371337890625,0.0,221.9219665527344,0.3615689277648926,1.0,0.0,3.0,1.0,0.0
17993940,298.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.9111316800117492,0.167412132024765,0.1523735523223877,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.8998497724533081,0.1628701984882354,0.1549251824617386,298.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.9146847128868104,0.1711519807577133,0.1197447329759597,298.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.8815162777900696,0.1589787900447845,0.1458950340747833,298.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.609983503818512,0.147661417722702,0.2272254973649978,285.8978576660156,285.32916259765625,293.6986083984375,292.57598876953125,293.69415283203125,298.22637939453125,285.8947448730469,1.0,0.1888254284858703,1.0,1.0,0.0,1.0,-0.9603254199028016,0.9603245854377748,8.333092296197719e-07,0.6668788194656372,1.0,1.0,0.0,18.78759956359864,28.0,18545.705078125,-0.0,81.21001434326172,1.0,283.14947509765625,285.6371765136719,295.9954833984375,297.2313537597656,293.1499938964844,293.1499938964844,283.1499938964844,7286.61669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505492448806762,1.0,0.0,0.0,1.7979896068572998,1.7979952096939087,2.157087379828227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.09130859375,0.0,177.92080688476562,1895.4371337890625,0.0,376.1510925292969,0.4476931393146515,1.0,0.0,3.0,1.0,0.0
17994000,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.9716650247573853,0.1672225445508957,0.1413804292678833,298.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.9829527735710144,0.1629715859889984,0.1546284258365631,298.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.9218769669532776,0.1716811805963516,0.0952618420124054,298.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9707036018371582,0.1582126170396804,0.1484235674142837,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.7403522729873657,0.1484392434358596,0.3169134259223938,285.8946838378906,285.27783203125,293.7069702148437,292.57977294921875,293.70269775390625,298.21453857421875,285.90093994140625,1.0,0.1904838383197784,1.0,1.0,0.0,1.0,-1.0247607231140137,1.0247597694396973,9.228220392287768e-07,0.7163485288619995,1.0,1.0,0.0,14.779881477355955,48.0,19253.9375,-0.0,87.4229507446289,1.0,283.1495666503906,285.6322631835937,296.0115966796875,297.27734375,293.1499938964844,293.1499938964844,283.1499938964844,7584.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611166417598724,1.0,0.0,0.0,1.8344238996505733,1.8344297409057613,2.2453953363310575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.60498046875,0.0,188.95762634277344,1895.4371337890625,0.0,400.8994445800781,0.4595001339912414,1.0,0.0,3.0,1.0,0.0
17994060,298.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.8874333500862122,0.1836046278476715,0.0973094627261161,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.8874333500862122,0.1752965301275253,0.1024715527892112,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.8874333500862122,0.1883309036493301,0.0756851360201835,298.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.8874333500862122,0.1612932533025741,0.1024715527892112,297.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.9442408084869384,0.1438852697610855,0.5751764178276062,285.95867919921875,285.18365478515625,293.7848815917969,292.6151428222656,293.781005859375,298.1890563964844,285.956787109375,1.0,0.2071565687656402,1.0,1.0,0.0,1.0,-1.1471132040023804,1.1471121311187744,1.1101169548055625e-06,0.8113477826118469,1.0,1.0,0.0,14.6384859085083,68.0,21975.173828125,-0.0,114.32247924804688,1.0,283.1499328613281,285.5926513671875,296.02508544921875,297.5487060546875,293.1499938964844,293.1499938964844,283.1499938964844,10477.2021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467597842216492,1.0,0.0,0.0,2.155989408493042,2.1559975147247314,3.101606296240789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.7060546875,0.0,306.764892578125,1895.4371337890625,0.0,673.2180786132812,0.5376499891281128,1.0,0.0,3.0,1.0,0.0
17994120,298.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.8874333500862122,0.1836046278476715,0.0973094627261161,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.8874333500862122,0.1752965301275253,0.1024715527892112,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.8874333500862122,0.1883309036493301,0.0756851360201835,298.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.8874333500862122,0.1612932533025741,0.1024715527892112,297.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.9442408084869384,0.1438852697610855,0.5751764178276062,285.95867919921875,285.18365478515625,293.7848815917969,292.6151428222656,293.781005859375,298.1890563964844,285.956787109375,1.0,0.2071565687656402,1.0,1.0,0.0,1.0,-1.1471132040023804,1.1471121311187744,1.1101169548055625e-06,0.8113477826118469,1.0,1.0,0.0,14.6384859085083,68.0,21975.173828125,-0.0,114.32247924804688,1.0,283.1499328613281,285.5926513671875,296.02508544921875,297.5487060546875,293.1499938964844,293.1499938964844,283.1499938964844,10477.2021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467597842216492,1.0,0.0,0.0,2.155989408493042,2.1559975147247314,3.101606296240789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.7060546875,0.0,306.764892578125,1895.4371337890625,0.0,673.2180786132812,0.5376499891281128,1.0,0.0,3.0,1.0,0.0
17994180,298.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.8942850232124329,0.1906733214855194,0.1020695120096206,298.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.8942850232124329,0.1816341876983642,0.1074841171503067,298.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.8942850232124329,0.1949370205402374,0.0793873965740203,298.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.8942850232124329,0.164483442902565,0.1074841171503067,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.9715607762336732,0.1409848779439926,0.6397982239723206,285.966552734375,285.1513671875,293.8353576660156,292.6383056640625,293.8316955566406,298.1610412597656,285.9732666015625,1.0,0.2219427227973938,1.0,1.0,0.0,1.0,-1.2342008352279663,1.2341996431350708,1.2572488685691496e-06,0.8786036372184753,1.0,1.0,0.0,16.064559936523438,68.0,23610.453125,-0.0,142.0124053955078,1.0,283.1499938964844,285.5662841796875,295.956298828125,297.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,12288.572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833557844161987,1.0,0.0,0.0,2.33493447303772,2.3349437713623047,3.637833003722335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.1533203125,0.0,389.6637878417969,1895.4371337890625,0.0,840.3137817382812,0.5782824754714966,1.0,0.0,3.0,1.0,0.0
17994240,298.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.9116548299789428,0.1932428181171417,0.1148615330457687,298.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.9116548299789428,0.1842139363288879,0.120954729616642,298.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.9116548299789428,0.1973335742950439,0.0893367454409599,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.9116548299789428,0.1653632074594497,0.120954729616642,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9467305541038512,0.1396912485361099,0.63297039270401,285.9973449707031,285.1036682128906,293.86541748046875,292.65216064453125,293.86187744140625,298.1351623535156,286.00762939453125,1.0,0.2320367246866226,1.0,1.0,0.0,1.0,-1.2895081043243408,1.2895067930221558,1.3569409702540725e-06,0.9211764931678772,1.0,1.0,0.0,17.63451385498047,88.0,24586.44140625,-0.0,161.653076171875,1.0,283.1499938964844,285.576171875,295.9190979003906,297.6011962890625,293.1499938964844,293.1499938964844,283.1499938964844,13184.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995136499404907,1.0,0.0,0.0,2.418591260910034,2.4186012744903564,3.903177514530398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.671875,0.0,433.0653991699219,1895.4371337890625,0.0,926.0953369140624,0.60141921043396,1.0,0.0,3.0,1.0,0.0
17994300,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.9286603331565856,0.1950164884328842,0.1277259588241577,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.9286603331565856,0.1862874627113342,0.134501576423645,298.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.9286603331565856,0.1991167217493057,0.099342405796051,297.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.9799272418022156,0.1643005013465881,0.1565888822078704,297.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.9221479892730712,0.1387219280004501,0.626589298248291,286.0515441894531,285.0814514160156,293.90655517578125,292.6712341308594,293.9031982421875,298.0854797363281,286.06427001953125,1.0,0.2472342103719711,1.0,1.0,0.0,1.0,-1.3766989707946775,1.3766974210739136,1.5240517541315055e-06,0.9878157377243042,1.0,1.0,0.0,19.73737907409668,88.0,26083.63671875,-0.0,194.6238708496093,1.0,283.1499938964844,285.5965576171875,295.8848876953125,297.63995361328125,293.1499938964844,293.1499938964844,283.1499938964844,14542.9150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180404424667358,1.0,0.0,0.0,2.540093421936035,2.540104627609253,4.305194352127728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.90380859375,0.0,501.6667785644531,1895.4371337890625,0.0,1033.806396484375,0.6281562447547913,1.0,0.0,3.0,1.0,0.0
17994360,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.951853334903717,0.1947414427995681,0.1482618898153305,297.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9900804162025452,0.1858356595039367,0.1766995042562484,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.951853334903717,0.1993180513381958,0.1153148114681243,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.9496028423309326,0.1628192663192749,0.1551240384578704,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.8930632472038269,0.1383407860994339,0.6239005327224731,286.1291198730469,285.0387878417969,293.9482116699219,292.6906433105469,293.94500732421875,298.025146484375,286.145263671875,1.0,0.2641039788722992,1.0,1.0,0.0,1.0,-1.4699681997299194,1.4699665307998655,1.7162791436931002e-06,1.0581459999084473,1.0,1.0,0.0,22.57596969604492,108.0,27590.74609375,-0.0,236.5354919433593,1.0,283.1499938964844,285.6428527832031,295.8715209960937,297.700439453125,293.1499938964844,293.1499938964844,283.1499938964844,15630.7939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342388987541199,1.0,0.0,0.0,2.63338589668274,2.6333978176116943,4.627243299637485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.5146484375,0.0,558.9974365234375,1895.4371337890625,0.0,1135.5029296875,0.6535728573799133,1.0,0.0,3.0,1.0,0.0
17994420,297.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.8201747536659241,0.1912940889596939,0.1732308268547058,297.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.8104575872421265,0.1843734383583068,0.1757400929927826,297.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.8271220326423645,0.1964746564626693,0.138432577252388,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927490234375,0.7767698168754578,0.1628637760877609,0.1551778018474578,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.7366241216659546,0.1378997415304184,0.6252617239952087,286.19171142578125,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.8945007324219,286.1817626953125,1.0,0.2965346872806549,1.0,1.0,0.0,1.0,-1.521682858467102,1.5216810703277588,1.8314514136363869e-06,1.099234104156494,1.0,1.0,0.0,43.74078369140625,96.0,29028.12109375,-0.0,314.1999816894531,1.0,283.1499938964844,285.6295471191406,295.8782653808594,297.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,17774.33984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663701593875885,1.0,0.0,0.0,2.808152675628662,2.808166265487671,5.261804858491814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.4619140625,0.0,677.84228515625,1895.4371337890625,0.0,1336.92041015625,0.6960408687591553,1.0,0.0,3.0,1.0,0.0
17994480,297.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.8201747536659241,0.1912940889596939,0.1732308268547058,297.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.8104575872421265,0.1843734383583068,0.1757400929927826,297.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.8271220326423645,0.1964746564626693,0.138432577252388,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927490234375,0.7767698168754578,0.1628637760877609,0.1551778018474578,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.7366241216659546,0.1378997415304184,0.6252617239952087,286.19171142578125,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.8945007324219,286.1817626953125,1.0,0.2965346872806549,1.0,1.0,0.0,1.0,-1.521682858467102,1.5216810703277588,1.8314514136363869e-06,1.099234104156494,1.0,1.0,0.0,43.74078369140625,96.0,29028.12109375,-0.0,314.1999816894531,1.0,283.1499938964844,285.6295471191406,295.8782653808594,297.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,17774.33984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663701593875885,1.0,0.0,0.0,2.808152675628662,2.808166265487671,5.261804858491814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.4619140625,0.0,677.84228515625,1895.4371337890625,0.0,1336.92041015625,0.6960408687591553,1.0,0.0,3.0,1.0,0.0
17994540,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7677944302558899,0.1940125226974487,0.1751515716314315,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.757688045501709,0.1859507262706756,0.177205353975296,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.7737652659416199,0.1983266770839691,0.1394017338752746,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.7293938398361206,0.164603903889656,0.1570632308721542,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.6886521577835083,0.1380838602781295,0.62810218334198,286.11846923828125,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8196716308594,286.1159362792969,1.0,0.3140529096126556,1.0,1.0,0.0,1.0,-1.532520413398743,1.53251850605011,1.855869982136937e-06,1.107516169548035,1.0,1.0,0.0,58.9771842956543,84.0,29614.630859375,-0.0,359.0884094238281,1.0,283.1499938964844,285.54901123046875,295.8550720214844,297.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,19681.021484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804144978523254,1.0,0.0,0.0,2.9549341201782227,2.954949140548706,5.826247502227488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.8369140625,0.0,789.7872314453125,1895.4371337890625,0.0,1459.7493896484375,0.7317392230033875,1.0,0.0,3.0,1.0,0.0
17994600,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7677944302558899,0.1940125226974487,0.1751515716314315,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.757688045501709,0.1859507262706756,0.177205353975296,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.7737652659416199,0.1983266770839691,0.1394017338752746,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.7293938398361206,0.164603903889656,0.1570632308721542,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.6886521577835083,0.1380838602781295,0.62810218334198,286.11846923828125,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8196716308594,286.1159362792969,1.0,0.3140529096126556,1.0,1.0,0.0,1.0,-1.532520413398743,1.53251850605011,1.855869982136937e-06,1.107516169548035,1.0,1.0,0.0,58.9771842956543,84.0,29614.630859375,-0.0,359.0884094238281,1.0,283.1499938964844,285.54901123046875,295.8550720214844,297.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,19681.021484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804144978523254,1.0,0.0,0.0,2.9549341201782227,2.954949140548706,5.826247502227488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.8369140625,0.0,789.7872314453125,1895.4371337890625,0.0,1459.7493896484375,0.7317392230033875,1.0,0.0,3.0,1.0,0.0
17994660,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7577748894691467,0.1986942142248153,0.179299995303154,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7462142705917358,0.18893963098526,0.1800091117620468,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7623254656791687,0.2021563500165939,0.1420168280601501,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.7187568545341492,0.167191669344902,0.1595823317766189,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.6749514937400818,0.138910561800003,0.6322265863418579,286.0889587402344,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.77154541015625,286.0882568359375,1.0,0.3227469325065613,1.0,1.0,0.0,1.0,-1.5519793033599854,1.5519773960113523,1.9001953432962184e-06,1.1223455667495728,1.0,1.0,0.0,65.27704620361328,72.0,30289.64453125,-0.0,385.6075134277344,1.0,283.1499938964844,285.5032653808594,295.854248046875,297.8795166015625,293.1499938964844,293.1499938964844,283.1499938964844,21366.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879525780677795,1.0,0.0,0.0,3.0788824558258057,3.078898906707764,6.325277013274899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.431640625,0.0,893.4005737304688,1895.4371337890625,0.0,1517.0050048828125,0.7619450092315674,1.0,0.0,3.0,1.0,0.0
17994720,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7577748894691467,0.1986942142248153,0.179299995303154,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7462142705917358,0.18893963098526,0.1800091117620468,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7623254656791687,0.2021563500165939,0.1420168280601501,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.7187568545341492,0.167191669344902,0.1595823317766189,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.6749514937400818,0.138910561800003,0.6322265863418579,286.0889587402344,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.77154541015625,286.0882568359375,1.0,0.3227469325065613,1.0,1.0,0.0,1.0,-1.5519793033599854,1.5519773960113523,1.9001953432962184e-06,1.1223455667495728,1.0,1.0,0.0,65.27704620361328,72.0,30289.64453125,-0.0,385.6075134277344,1.0,283.1499938964844,285.5032653808594,295.854248046875,297.8795166015625,293.1499938964844,293.1499938964844,283.1499938964844,21366.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879525780677795,1.0,0.0,0.0,3.0788824558258057,3.078898906707764,6.325277013274899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.431640625,0.0,893.4005737304688,1895.4371337890625,0.0,1517.0050048828125,0.7619450092315674,1.0,0.0,3.0,1.0,0.0
17994780,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.764061689376831,0.2038960009813308,0.1838789582252502,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.7504746913909912,0.1925220936536789,0.1832807064056396,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.7676289081573486,0.2065868228673935,0.1450294107198715,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.7226011157035828,0.1701906323432922,0.1623353660106659,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.6769053339958191,0.1401886045932769,0.6375117897987366,286.077392578125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7351379394531,286.0777893066406,1.0,0.32553631067276,1.0,1.0,0.0,1.0,-1.5746691226959229,1.57466721534729,1.9527335552993463e-06,1.1396403312683103,1.0,1.0,0.0,65.6881332397461,60.0,30983.294921875,-0.0,398.7254028320313,1.0,283.1499938964844,285.4745483398437,295.8835144042969,297.9422912597656,293.1499938964844,293.1499938964844,283.1499938964844,22891.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932233572006226,1.0,0.0,0.0,3.1868128776550293,3.186830520629883,6.776515988349274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.75537109375,0.0,990.6875610351562,1895.4371337890625,0.0,1557.688720703125,0.788277268409729,1.0,0.0,3.0,1.0,0.0
17994840,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.764061689376831,0.2038960009813308,0.1838789582252502,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.7504746913909912,0.1925220936536789,0.1832807064056396,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.7676289081573486,0.2065868228673935,0.1450294107198715,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.7226011157035828,0.1701906323432922,0.1623353660106659,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.6769053339958191,0.1401886045932769,0.6375117897987366,286.077392578125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7351379394531,286.0777893066406,1.0,0.32553631067276,1.0,1.0,0.0,1.0,-1.5746691226959229,1.57466721534729,1.9527335552993463e-06,1.1396403312683103,1.0,1.0,0.0,65.6881332397461,60.0,30983.294921875,-0.0,398.7254028320313,1.0,283.1499938964844,285.4745483398437,295.8835144042969,297.9422912597656,293.1499938964844,293.1499938964844,283.1499938964844,22891.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932233572006226,1.0,0.0,0.0,3.1868128776550293,3.186830520629883,6.776515988349274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.75537109375,0.0,990.6875610351562,1895.4371337890625,0.0,1557.688720703125,0.788277268409729,1.0,0.0,3.0,1.0,0.0
17994900,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.7715244293212891,0.2065763622522354,0.1862023621797561,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.7567480206489563,0.1944213956594467,0.1849823296070099,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.7746576070785522,0.2088894248008728,0.1465721726417541,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.7282496690750122,0.1717734336853027,0.1637444198131561,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.6819782257080078,0.1409347504377365,0.6404123902320862,286.0747375488281,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7196655273437,286.0745544433594,1.0,0.3253081440925598,1.0,1.0,0.0,1.0,-1.5865267515182495,1.5865248441696167,1.9805531792371767e-06,1.1486769914627075,1.0,1.0,0.0,64.26411437988281,60.0,31353.1328125,-0.0,401.2781066894531,1.0,283.1499938964844,285.4613342285156,295.9044494628906,297.983154296875,293.1499938964844,293.1499938964844,283.1499938964844,23717.90625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959182620048523,1.0,0.0,0.0,3.243860483169556,3.2438786029815674,7.02130137142376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.2978515625,0.0,1044.8489990234375,1895.4371337890625,0.0,1578.6907958984375,0.799424409866333,1.0,0.0,3.0,1.0,0.0
17994960,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.7817168235778809,0.2092797309160232,0.1885216236114502,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.7656619548797607,0.196355789899826,0.1866940557956695,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.7844114899635315,0.2112125754356384,0.1481117010116577,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774841308594,0.7361269593238831,0.1733861267566681,0.1651555448770523,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.6895359754562378,0.1417260020971298,0.6433958411216736,286.0775756835937,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.7055969238281,286.0784912109375,1.0,0.3242125511169433,1.0,1.0,0.0,1.0,-1.598491668701172,1.5984896421432495,2.0088768906134646e-06,1.1577937602996826,1.0,1.0,0.0,61.981971740722656,48.0,31676.193359375,-0.0,401.5728759765625,1.0,283.1499938964844,285.457275390625,295.92633056640625,298.0237121582031,293.1499938964844,293.1499938964844,283.1499938964844,24275.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987130641937256,1.0,0.0,0.0,3.281737327575684,3.2817556858062744,7.186226866906509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.029296875,0.0,1081.878662109375,1895.4371337890625,0.0,1600.6119384765625,0.8114840984344482,1.0,0.0,3.0,1.0,0.0
17995020,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.8027448654174805,0.2135282605886459,0.1921350955963134,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.7847295999526978,0.1994137316942215,0.1893703192472458,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.8046976327896118,0.2148570865392685,0.1505032777786255,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804138183594,0.7529759407043457,0.1759381145238876,0.1673558503389358,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.7058160305023193,0.143013447523117,0.6481265425682068,286.0805358886719,284.95001220703125,294.4526672363281,292.9326171875,294.4496154785156,297.6853942871094,286.0814208984375,1.0,0.3212771415710449,1.0,1.0,0.0,1.0,-1.6172338724136353,1.617231845855713,2.0537522686936427e-06,1.1720688343048096,1.0,1.0,0.0,57.2208251953125,48.0,32224.255859375,-0.0,398.74066162109375,1.0,283.1499938964844,285.446044921875,295.9620361328125,298.0919189453125,293.1499938964844,293.1499938964844,283.1499938964844,25367.826171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033874988555908,1.0,0.0,0.0,3.3547921180725098,3.354811429977417,7.509732995458762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.28857421875,0.0,1155.7503662109375,1895.4371337890625,0.0,1637.5885009765625,0.8264456391334534,1.0,0.0,3.0,1.0,0.0
17995080,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.8096785545349121,0.2146984487771988,0.193122312426567,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.7912559509277344,0.2002579569816589,0.1901017427444458,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.8113508820533752,0.2158581316471099,0.1511541455984115,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.7588536739349365,0.1766433715820312,0.1679562479257583,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.7113077044487,0.1433750987052917,0.6494261622428894,286.0835266113281,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68023681640625,286.0847473144531,1.0,0.3202238082885742,1.0,1.0,0.0,1.0,-1.6223591566085815,1.6223570108413696,2.066131855826825e-06,1.1759711503982544,1.0,1.0,0.0,55.67748260498047,36.0,32360.7421875,-0.0,397.2805480957031,1.0,283.1499938964844,285.4460144042969,295.9715576171875,298.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,25577.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704674243927002,1.0,0.0,0.0,3.368649482727051,3.368669033050537,7.571901505798451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.00927734375,0.0,1170.131591796875,1895.4371337890625,0.0,1647.8348388671875,0.8327564001083374,1.0,0.0,3.0,1.0,0.0
