time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.8471540808677673,0.2200837433338165,0.1976419240236282,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.8279106616973877,0.204144611954689,0.1934441477060318,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.8478550314903259,0.2204480320215225,0.154118999838829,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.7947189211845398,0.1798924952745437,0.1706961989402771,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.7408701777458191,0.1450544744729995,0.6553531885147095,286.0926513671875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.65777587890625,286.09405517578125,1.0,0.3143918216228485,1.0,1.0,0.0,1.0,-1.6457620859146118,1.6457599401474,2.123248123098165e-06,1.1937822103500366,1.0,1.0,0.0,47.65838623046875,25.0,33033.47265625,-0.0,387.7340087890625,1.0,283.1499938964844,285.43829345703125,296.0159912109375,298.19512939453125,293.1499938964844,293.1499938964844,283.1499938964844,26827.37109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710776150226593,1.0,0.0,0.0,3.4499518871307373,3.44997239112854,7.941807780298404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.666015625,0.0,1256.9166259765625,1895.4371337890625,0.0,1696.8121337890625,0.8526746034622192,1.0,0.0,3.0,1.0,0.0
17995200,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.8471540808677673,0.2200837433338165,0.1976419240236282,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.8279106616973877,0.204144611954689,0.1934441477060318,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.8478550314903259,0.2204480320215225,0.154118999838829,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.7947189211845398,0.1798924952745437,0.1706961989402771,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.7408701777458191,0.1450544744729995,0.6553531885147095,286.0926513671875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.65777587890625,286.09405517578125,1.0,0.3143918216228485,1.0,1.0,0.0,1.0,-1.6457620859146118,1.6457599401474,2.123248123098165e-06,1.1937822103500366,1.0,1.0,0.0,47.65838623046875,25.0,33033.47265625,-0.0,387.7340087890625,1.0,283.1499938964844,285.43829345703125,296.0159912109375,298.19512939453125,293.1499938964844,293.1499938964844,283.1499938964844,26827.37109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710776150226593,1.0,0.0,0.0,3.4499518871307373,3.44997239112854,7.941807780298404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.666015625,0.0,1256.9166259765625,1895.4371337890625,0.0,1696.8121337890625,0.8526746034622192,1.0,0.0,3.0,1.0,0.0
17995260,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.9063348770141602,0.2253948599100113,0.2020700871944427,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.8821473717689514,0.2079694122076034,0.1967032253742218,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.9059863686561584,0.2249406427145004,0.1569966822862625,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.8460031747817993,0.1830920726060867,0.1733636558055877,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.7881210446357727,0.146714985370636,0.6610835790634155,286.1039428710937,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.637451171875,286.1054077148437,1.0,0.3076010346412658,1.0,1.0,0.0,1.0,-1.6685283184051514,1.66852605342865,2.179732973672799e-06,1.2110918760299685,1.0,1.0,0.0,38.76628875732422,25.0,33693.2734375,-0.0,375.0304260253906,1.0,283.1499938964844,285.4331359863281,296.0592956542969,298.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,28033.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167497277259827,1.0,0.0,0.0,3.5266385078430176,3.5266599655151367,8.298798093164805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.8173828125,0.0,1342.611328125,1895.4371337890625,0.0,1745.362548828125,0.8714785575866699,1.0,0.0,3.0,1.0,0.0
17995320,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.9063348770141602,0.2253948599100113,0.2020700871944427,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.8821473717689514,0.2079694122076034,0.1967032253742218,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.9059863686561584,0.2249406427145004,0.1569966822862625,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.8460031747817993,0.1830920726060867,0.1733636558055877,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.7881210446357727,0.146714985370636,0.6610835790634155,286.1039428710937,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.637451171875,286.1054077148437,1.0,0.3076010346412658,1.0,1.0,0.0,1.0,-1.6685283184051514,1.66852605342865,2.179732973672799e-06,1.2110918760299685,1.0,1.0,0.0,38.76628875732422,25.0,33693.2734375,-0.0,375.0304260253906,1.0,283.1499938964844,285.4331359863281,296.0592956542969,298.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,28033.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167497277259827,1.0,0.0,0.0,3.5266385078430176,3.5266599655151367,8.298798093164805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.8173828125,0.0,1342.611328125,1895.4371337890625,0.0,1745.362548828125,0.8714785575866699,1.0,0.0,3.0,1.0,0.0
17995380,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.9767622351646424,0.2305947691202163,0.2065063565969467,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.949320912361145,0.2116977870464325,0.1999839097261428,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.975352704524994,0.2293034344911575,0.1598668098449707,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.904457688331604,0.1862090677022934,0.1760656386613845,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.8391580581665039,0.1483171135187149,0.6670939922332764,286.1174011230469,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6186218261719,286.1190185546875,1.0,0.3041791915893554,1.0,1.0,0.0,1.0,-1.6916983127593994,1.691696047782898,2.238131855847314e-06,1.2286728620529177,1.0,1.0,0.0,32.531036376953125,28.0,34355.9375,-0.0,369.80279541015625,1.0,283.1499938964844,285.4305419921875,296.10211181640625,298.3614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29209.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225139141082764,1.0,0.0,0.0,3.59985899925232,3.599881410598755,8.646976539239404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.5107421875,0.0,1427.9862060546875,1895.4371337890625,0.0,1792.7550048828125,0.8894439935684204,1.0,0.0,3.0,1.0,0.0
17995440,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.9767622351646424,0.2305947691202163,0.2065063565969467,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.949320912361145,0.2116977870464325,0.1999839097261428,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.975352704524994,0.2293034344911575,0.1598668098449707,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.904457688331604,0.1862090677022934,0.1760656386613845,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.8391580581665039,0.1483171135187149,0.6670939922332764,286.1174011230469,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6186218261719,286.1190185546875,1.0,0.3041791915893554,1.0,1.0,0.0,1.0,-1.6916983127593994,1.691696047782898,2.238131855847314e-06,1.2286728620529177,1.0,1.0,0.0,32.531036376953125,28.0,34355.9375,-0.0,369.80279541015625,1.0,283.1499938964844,285.4305419921875,296.10211181640625,298.3614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29209.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225139141082764,1.0,0.0,0.0,3.59985899925232,3.599881410598755,8.646976539239404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.5107421875,0.0,1427.9862060546875,1895.4371337890625,0.0,1792.7550048828125,0.8894439935684204,1.0,0.0,3.0,1.0,0.0
17995500,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.9962471127510072,0.2332363128662109,0.2070705443620681,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9747149348258972,0.2135119587182998,0.2016381472349167,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.9966219067573548,0.2314149439334869,0.1613022089004516,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.9310884475708008,0.1877228021621704,0.1774354130029678,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8592085838317871,0.1490811854600906,0.6702234148979187,286.1225891113281,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6097717285156,286.12310791015625,1.0,0.3036409020423889,1.0,1.0,0.0,1.0,-1.700962781906128,1.7009605169296265,2.261873078168719e-06,1.2358083724975586,1.0,1.0,0.0,30.77828598022461,28.0,34680.46484375,-0.0,369.91937255859375,1.0,283.1499938964844,285.4257507324219,296.12371826171875,298.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,29918.130859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253546118736267,1.0,0.0,0.0,3.643268585205078,3.643291473388672,8.856776503307628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.3994140625,0.0,1480.2708740234375,1895.4371337890625,0.0,1816.30078125,0.8972943425178528,1.0,0.0,3.0,1.0,0.0
17995560,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.9867682456970216,0.2366874516010284,0.1989056020975113,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.9782898426055908,0.2152580469846725,0.2033112496137619,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.9894831776618958,0.2340149879455566,0.1562714576721191,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.9352378249168396,0.1891733855009079,0.178828090429306,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11865234375,0.8616361021995544,0.1498071551322937,0.6735268831253052,286.1185302734375,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6049194335937,286.1183166503906,1.0,0.3032013773918152,1.0,1.0,0.0,1.0,-1.6992729902267456,1.699270725250244,2.257567984997877e-06,1.2345389127731323,1.0,1.0,0.0,30.65106010437012,46.0,34794.1875,-0.0,367.21575927734375,1.0,283.1499938964844,285.4164123535156,296.1427307128906,298.43536376953125,293.1499938964844,293.1499938964844,283.1499938964844,30363.138671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277958989143372,1.0,0.0,0.0,3.6702640056610094,3.670287370681762,8.988514537122683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.3525390625,0.0,1513.4202880859375,1895.4371337890625,0.0,1836.634033203125,0.9067277312278748,1.0,0.0,3.0,1.0,0.0
17995620,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.7914488911628723,0.2459089756011963,0.2208036035299301,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.7646334767341614,0.2211462706327438,0.2100542336702346,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.7871793508529663,0.2415083199739456,0.1690488755702972,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.7329521775245667,0.1928980350494384,0.1839802116155624,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.6761431694030762,0.1508432924747467,0.6878225803375244,286.0585021972656,284.95001220703125,294.9039001464844,293.1601257324219,294.90069580078125,297.6204833984375,286.0252685546875,1.0,0.2981460392475128,1.0,1.0,0.0,1.0,-1.2935888767242432,1.2935874462127686,1.3889286947232904e-06,0.953189730644226,1.0,1.0,0.0,70.41334533691406,34.0,30555.60546875,-0.0,380.1715087890625,1.0,283.1499938964844,285.2763671875,296.1624450683594,298.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,31522.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291316986083984,1.0,0.0,0.0,3.739661693572998,3.7396860122680655,9.331639603260556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.8984375,0.0,1600.9017333984375,1895.4371337890625,0.0,1847.7974853515625,0.9237610101699828,1.0,0.0,3.0,1.0,0.0
17995680,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.7914488911628723,0.2459089756011963,0.2208036035299301,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.7646334767341614,0.2211462706327438,0.2100542336702346,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.7871793508529663,0.2415083199739456,0.1690488755702972,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.7329521775245667,0.1928980350494384,0.1839802116155624,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.6761431694030762,0.1508432924747467,0.6878225803375244,286.0585021972656,284.95001220703125,294.9039001464844,293.1601257324219,294.90069580078125,297.6204833984375,286.0252685546875,1.0,0.2981460392475128,1.0,1.0,0.0,1.0,-1.2935888767242432,1.2935874462127686,1.3889286947232904e-06,0.953189730644226,1.0,1.0,0.0,70.41334533691406,34.0,30555.60546875,-0.0,380.1715087890625,1.0,283.1499938964844,285.2763671875,296.1624450683594,298.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,31522.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291316986083984,1.0,0.0,0.0,3.739661693572998,3.7396860122680655,9.331639603260556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.8984375,0.0,1600.9017333984375,1895.4371337890625,0.0,1847.7974853515625,0.9237610101699828,1.0,0.0,3.0,1.0,0.0
17995740,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9879339933395386,0.2514154613018036,0.2016414701938629,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9866903424263,0.2234107702970504,0.2113685756921768,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9879339933395386,0.2457710057497024,0.1568322479724884,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.9439215064048768,0.1954203993082046,0.1849230825901031,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.8647491931915283,0.1528590470552444,0.6873014569282532,286.1337890625,284.95001220703125,294.98553466796875,293.2028503417969,294.9829406738281,297.5982360839844,286.1339111328125,1.0,0.3085508644580841,1.0,1.0,0.0,1.0,-1.7307912111282349,1.7307888269424438,2.339090997338644e-06,1.2585489749908447,1.0,1.0,0.0,31.5119571685791,54.0,35890.5234375,-0.0,388.5659790039063,1.0,283.1499938964844,285.4044494628906,296.2231750488281,298.5675048828125,293.1499938964844,293.1499938964844,283.1499938964844,32655.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319350242614746,1.0,0.0,0.0,3.806289196014404,3.80631422996521,9.66711468208814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.57177734375,0.0,1688.002685546875,1895.4371337890625,0.0,1871.3106689453125,0.9401252269744872,1.0,0.0,3.0,1.0,0.0
17995800,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9879339933395386,0.2514154613018036,0.2016414701938629,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9866903424263,0.2234107702970504,0.2113685756921768,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9879339933395386,0.2457710057497024,0.1568322479724884,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.9439215064048768,0.1954203993082046,0.1849230825901031,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.8647491931915283,0.1528590470552444,0.6873014569282532,286.1337890625,284.95001220703125,294.98553466796875,293.2028503417969,294.9829406738281,297.5982360839844,286.1339111328125,1.0,0.3085508644580841,1.0,1.0,0.0,1.0,-1.7307912111282349,1.7307888269424438,2.339090997338644e-06,1.2585489749908447,1.0,1.0,0.0,31.5119571685791,54.0,35890.5234375,-0.0,388.5659790039063,1.0,283.1499938964844,285.4044494628906,296.2231750488281,298.5675048828125,293.1499938964844,293.1499938964844,283.1499938964844,32655.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319350242614746,1.0,0.0,0.0,3.806289196014404,3.80631422996521,9.66711468208814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.57177734375,0.0,1688.002685546875,1895.4371337890625,0.0,1871.3106689453125,0.9401252269744872,1.0,0.0,3.0,1.0,0.0
17995860,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.9934545755386353,0.2561454176902771,0.2172228246927261,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.9744086265563964,0.2260000258684158,0.2136933207511901,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.9941546320915222,0.2492643892765045,0.1694202125072479,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.9289856553077698,0.1977894157171249,0.1871427148580551,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.8522909879684448,0.1541648507118225,0.6936132907867432,286.1639404296875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.57843017578125,286.16912841796875,1.0,0.3186213970184326,1.0,1.0,0.0,1.0,-1.7780417203903198,1.7780393362045288,2.463590590195963e-06,1.293680191040039,1.0,1.0,0.0,33.92976379394531,72.0,36868.9375,-0.0,423.2329711914063,1.0,283.1499938964844,285.4228820800781,296.27911376953125,298.6785583496094,293.1499938964844,293.1499938964844,283.04998779296875,33783.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739079475402832,1.0,0.0,0.0,3.871495008468628,3.87152099609375,1.0001167538575828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.2880859375,0.0,1776.2496337890625,1895.4371337890625,0.0,1931.742431640625,0.9551409482955932,1.0,0.0,3.0,1.0,0.0
17995920,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.9934545755386353,0.2561454176902771,0.2172228246927261,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.9744086265563964,0.2260000258684158,0.2136933207511901,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.9941546320915222,0.2492643892765045,0.1694202125072479,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.9289856553077698,0.1977894157171249,0.1871427148580551,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.8522909879684448,0.1541648507118225,0.6936132907867432,286.1639404296875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.57843017578125,286.16912841796875,1.0,0.3186213970184326,1.0,1.0,0.0,1.0,-1.7780417203903198,1.7780393362045288,2.463590590195963e-06,1.293680191040039,1.0,1.0,0.0,33.92976379394531,72.0,36868.9375,-0.0,423.2329711914063,1.0,283.1499938964844,285.4228820800781,296.27911376953125,298.6785583496094,293.1499938964844,293.1499938964844,283.04998779296875,33783.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739079475402832,1.0,0.0,0.0,3.871495008468628,3.87152099609375,1.0001167538575828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.2880859375,0.0,1776.2496337890625,1895.4371337890625,0.0,1931.742431640625,0.9551409482955932,1.0,0.0,3.0,1.0,0.0
17995980,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.987421214580536,0.2567006647586822,0.2311074286699295,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.9488812685012816,0.2276467233896255,0.2153423726558685,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.979592502117157,0.2498866319656372,0.1748303174972534,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.9024235010147096,0.1992031335830688,0.1885957568883896,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8310374021530151,0.1547796726226806,0.6971873044967651,286.1512756347656,284.95001220703125,295.10943603515625,293.2690734863281,295.1070861816406,297.55682373046875,286.1500244140625,1.0,0.3271131217479706,1.0,1.0,0.0,1.0,-1.813201069831848,1.813198447227478,2.559341737651266e-06,1.3202780485153198,1.0,1.0,0.0,37.38233184814453,72.0,37924.4375,-0.0,454.3348083496094,1.0,283.0599670410156,285.3816833496094,296.3293151855469,298.8147888183594,293.1499938964844,293.1499938964844,283.04998779296875,34429.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472967505455017,1.0,0.0,0.0,3.908289194107056,3.908315420150757,1.019217052089516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.78857421875,0.0,1827.3763427734373,1895.4371337890625,0.0,2002.1103515625,0.9622238278388976,1.0,0.0,3.0,1.0,0.0
17996040,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9441592693328856,0.257306694984436,0.2316060662269592,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9026774168014526,0.2287638038396835,0.2166447639465332,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.934644103050232,0.2506852746009826,0.1754352301359176,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.8628858923912048,0.2001343369483947,0.1897307485342025,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.7955906987190247,0.1550750434398651,0.6998357176780701,286.1466369628906,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5422058105469,286.1467590332031,1.0,0.3333398699760437,1.0,1.0,0.0,1.0,-1.8162490129470823,1.816246509552002,2.5679021291580284e-06,1.322709321975708,1.0,1.0,0.0,42.99931335449219,90.0,38106.91796875,-0.0,474.7179565429688,1.0,283.0524597167969,285.3734436035156,296.3430480957031,298.8410339355469,293.1499938964844,293.1499938964844,282.75,34726.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518956661224365,1.0,0.0,0.0,3.925120115280152,3.9251468181610094,1.0280143669660902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.791015625,0.0,1851.0869140625,1895.4371337890625,0.0,2041.8736572265625,0.966231107711792,1.0,0.0,3.0,1.0,0.0
17996100,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.902329921722412,0.2583802342414856,0.2326345294713974,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.8673291802406311,0.2299583703279495,0.2181227505207061,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8943399786949158,0.251709520816803,0.1763146668672561,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8310794234275818,0.2011119723320007,0.1910012811422348,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7637599110603333,0.155302807688713,0.702484667301178,286.0108947753906,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5274963378906,285.9927978515625,1.0,0.3412795066833496,1.0,1.0,0.0,1.0,-1.8250216245651243,1.825019121170044,2.5921367523551453e-06,1.3293092250823977,1.0,1.0,0.0,49.66619491577149,90.0,39308.640625,-0.0,501.0562744140625,1.0,282.7923583984375,285.1932678222656,296.406982421875,299.05279541015625,293.1499938964844,293.1499938964844,282.75,35015.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642450332641602,1.0,0.0,0.0,3.941416025161743,3.9414429664611816,1.0365681646362646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.9423828125,0.0,1874.23828125,1895.4371337890625,0.0,2149.908447265625,0.9701080918312072,1.0,0.0,3.0,1.0,0.0
17996160,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.871119499206543,0.2595348656177521,0.2338797599077224,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.8389705419540405,0.2309386581182479,0.2194137722253799,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8635154366493225,0.2526558637619018,0.1771953701972961,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.80422443151474,0.2018862962722778,0.1920954436063766,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.7382712960243225,0.1553514152765274,0.7043868899345398,285.9490966796875,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51300048828125,285.948486328125,1.0,0.3495569825172424,1.0,1.0,0.0,1.0,-1.832723379135132,1.8327207565307613,2.6135362531931605e-06,1.3351128101348877,1.0,1.0,0.0,56.97640228271485,93.0,39582.8984375,-0.0,528.9304809570312,1.0,282.7542724609375,285.14801025390625,296.4029541015625,299.0243835449219,293.1499938964844,293.1499938964844,282.45001220703125,35238.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707762718200684,1.0,0.0,0.0,3.953958749771118,3.9539856910705566,1.0431758710183203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.57568359375,0.0,1892.1883544921875,1895.4371337890625,0.0,2207.73486328125,0.973091959953308,1.0,0.0,3.0,1.0,0.0
17996220,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8385419249534607,0.261719286441803,0.2362677901983261,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8082090020179749,0.2324458062648773,0.2213821858167648,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8312390446662903,0.2542712390422821,0.1786891222000122,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.7721725702285767,0.2030141204595565,0.1937010288238525,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.7096222639083862,0.1551378071308136,0.7059164047241211,285.7518310546875,284.95001220703125,295.28125,293.3645935058594,295.2791748046875,297.4859924316406,285.75054931640625,1.0,0.3610483109951019,1.0,1.0,0.0,1.0,-1.8435155153274536,1.843512773513794,2.6437230644660303e-06,1.343264937400818,1.0,1.0,0.0,67.83846282958984,93.0,40939.23828125,-0.0,570.3165283203125,1.0,282.4584350585937,284.92529296875,296.42535400390625,299.1383361816406,293.1499938964844,293.1499938964844,282.45001220703125,35536.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851026058197021,1.0,0.0,0.0,3.970625162124634,3.9706523418426514,1.0519886473048246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.76123046875,0.0,1916.216796875,1895.4371337890625,0.0,2336.072265625,0.9770565032958984,1.0,0.0,3.0,1.0,0.0
17996280,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8375300168991089,0.2618238925933838,0.2363686114549636,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.8071419596672058,0.2325098663568496,0.2214560657739639,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8302211165428162,0.2543449997901916,0.1787485033273697,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.7711391448974609,0.2030608505010604,0.1937591880559921,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.7085742354393005,0.1551248580217361,0.7059282660484314,285.75128173828125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4848937988281,285.7502136230469,1.0,0.3614816963672638,1.0,1.0,0.0,1.0,-1.8438810110092163,1.8438783884048464,2.6447471555002267e-06,1.3435397148132324,1.0,1.0,0.0,68.25225830078125,81.0,40955.56640625,-0.0,571.87060546875,1.0,282.4574584960937,284.9245910644531,296.4235534667969,299.1351318359375,293.1499938964844,293.1499938964844,282.1499938964844,35545.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851938605308533,1.0,0.0,0.0,3.9711644649505615,3.971191644668579,1.0522744560148567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.3564453125,0.0,1916.997802734375,1895.4371337890625,0.0,2336.896240234375,0.9771847724914552,1.0,0.0,3.0,1.0,0.0
17996340,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.8293018937110901,0.2638747990131378,0.2384146451950073,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7977715134620667,0.2336999773979187,0.2228192836046219,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.8214982151985168,0.2557277381420135,0.1798821985721588,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7621516585350037,0.2038741111755371,0.1947623491287231,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.6981081962585449,0.1545929908752441,0.70460045337677,285.5443420410156,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4573059082031,285.5428771972656,1.0,0.3654179275035858,1.0,1.0,0.0,1.0,-1.8489497900009155,1.8489471673965447,2.6590389552438864e-06,1.3473997116088867,1.0,1.0,0.0,72.36357879638672,69.0,42219.94140625,0.0,588.3616943359375,1.0,282.15728759765625,284.6941223144531,296.44598388671875,299.2350158691406,293.1499938964844,293.1499938964844,281.8500061035156,35729.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963570356369019,1.0,0.0,0.0,3.981429100036621,3.981456279754639,1.057721306096937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.5419921875,0.0,1931.9013671875,1895.4371337890625,0.0,2438.166259765625,0.9796262979507446,1.0,0.0,3.0,1.0,0.0
17996400,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.8293018937110901,0.2638747990131378,0.2384146451950073,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7977715134620667,0.2336999773979187,0.2228192836046219,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.8214982151985168,0.2557277381420135,0.1798821985721588,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7621516585350037,0.2038741111755371,0.1947623491287231,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.6981081962585449,0.1545929908752441,0.70460045337677,285.5443420410156,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4573059082031,285.5428771972656,1.0,0.3654179275035858,1.0,1.0,0.0,1.0,-1.8489497900009155,1.8489471673965447,2.6590389552438864e-06,1.3473997116088867,1.0,1.0,0.0,72.36357879638672,69.0,42219.94140625,0.0,588.3616943359375,1.0,282.15728759765625,284.6941223144531,296.44598388671875,299.2350158691406,293.1499938964844,293.1499938964844,281.8500061035156,35729.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963570356369019,1.0,0.0,0.0,3.981429100036621,3.981456279754639,1.057721306096937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.5419921875,0.0,1931.9013671875,1895.4371337890625,0.0,2438.166259765625,0.9796262979507446,1.0,0.0,3.0,1.0,0.0
17996460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.8310426473617554,0.2650065422058105,0.2394799143075943,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700256347656,0.7991406917572021,0.2342956960201263,0.2234238684177398,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.8228462338447571,0.2564441859722137,0.1804164350032806,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.7632405161857605,0.2042539864778518,0.1951568275690078,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.6980610489845276,0.1541761606931686,0.7028558254241943,285.3688659667969,284.95001220703125,295.3887023925781,293.4276123046875,295.38677978515625,297.4411926269531,285.3569030761719,1.0,0.3651612401008606,1.0,1.0,0.0,1.0,-1.8499767780303955,1.8499741554260247,2.661953431015718e-06,1.3481922149658203,1.0,1.0,0.0,72.14967346191406,69.0,43310.328125,0.0,588.4158325195312,1.0,281.8776550292969,284.4862976074219,296.48614501953125,299.3815002441406,293.1499938964844,293.1499938964844,281.8500061035156,35802.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045347332954407,1.0,0.0,0.0,3.985506772994995,3.985534191131592,1.059888973031775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.59033203125,0.0,1937.8433837890625,1895.4371337890625,0.0,2512.957275390625,0.9805961847305298,1.0,0.0,3.0,1.0,0.0
17996520,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315124511719,0.834014892578125,0.2656825482845306,0.2400443702936172,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.8019874691963196,0.2346273362636566,0.2237060368061065,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.8255507946014404,0.2568538188934326,0.180675208568573,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.765760064125061,0.2044538706541061,0.1953135728836059,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33251953125,0.6997807621955872,0.1538685411214828,0.701328694820404,285.3314514160156,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4307861328125,285.32940673828125,1.0,0.3641400933265686,1.0,1.0,0.0,1.0,-1.849659442901612,1.849656701087952,2.661076223375858e-06,1.3479658365249634,1.0,1.0,0.0,71.21368408203125,57.0,43399.9921875,0.0,585.242919921875,1.0,281.85565185546875,284.4591064453125,296.4753723144531,299.3373718261719,293.1499938964844,293.1499938964844,281.54998779296875,35839.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054706454277039,1.0,0.0,0.0,3.98751711845398,3.987544536590576,1.06095853880106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.09716796875,0.0,1940.77734375,1895.4371337890625,0.0,2521.54638671875,0.981074333190918,1.0,0.0,3.0,1.0,0.0
17996580,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8477751016616821,0.2672229707241058,0.2413143664598465,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.8151366710662842,0.235318973660469,0.2242364883422851,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8383710384368896,0.2577375471591949,0.1812013387680053,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7781785726547241,0.2048399299383163,0.1955451518297195,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7096876502037048,0.1529881060123443,0.6967106461524963,285.1170654296875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4051513671875,285.1151123046875,1.0,0.359316349029541,1.0,1.0,0.0,1.0,-1.8471879959106443,1.8471853733062744,2.6541592887951992e-06,1.3461310863494873,1.0,1.0,0.0,66.66848754882812,45.0,44506.34375,0.0,569.201171875,1.0,281.5571594238281,284.2249755859375,296.5068054199219,299.4348449707031,293.1499938964844,293.1499938964844,281.25,35904.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813325047492981,1.0,0.0,0.0,3.9911484718322754,3.991175889968872,1.062891783476516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.78466796875,0.0,1946.08447265625,1895.4371337890625,0.0,2593.846435546875,0.9819380044937134,1.0,0.0,3.0,1.0,0.0
17996640,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8477751016616821,0.2672229707241058,0.2413143664598465,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.8151366710662842,0.235318973660469,0.2242364883422851,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8383710384368896,0.2577375471591949,0.1812013387680053,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7781785726547241,0.2048399299383163,0.1955451518297195,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7096876502037048,0.1529881060123443,0.6967106461524963,285.1170654296875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4051513671875,285.1151123046875,1.0,0.359316349029541,1.0,1.0,0.0,1.0,-1.8471879959106443,1.8471853733062744,2.6541592887951992e-06,1.3461310863494873,1.0,1.0,0.0,66.66848754882812,45.0,44506.34375,0.0,569.201171875,1.0,281.5571594238281,284.2249755859375,296.5068054199219,299.4348449707031,293.1499938964844,293.1499938964844,281.25,35904.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813325047492981,1.0,0.0,0.0,3.9911484718322754,3.991175889968872,1.062891783476516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.78466796875,0.0,1946.08447265625,1895.4371337890625,0.0,2593.846435546875,0.9819380044937134,1.0,0.0,3.0,1.0,0.0
17996700,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8582438230514526,0.2679408192634582,0.241871953010559,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8244898915290833,0.2356105148792266,0.2244126200675964,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8481737375259399,0.2581286132335663,0.1814028173685073,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7877380847930908,0.2049931585788726,0.1955850571393966,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.717195451259613,0.1525167971849441,0.6940736770629883,284.9653625488281,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3931884765625,284.9462280273437,1.0,0.3559208512306213,1.0,1.0,0.0,1.0,-1.8451929092407229,1.8451902866363523,2.648561348905787e-06,1.344632625579834,0.9942530393600464,0.9942530393600464,0.0,63.467132568359375,45.0,45492.8515625,0.0,557.752197265625,1.0,281.2925720214844,284.03424072265625,296.549560546875,299.594970703125,293.1499938964844,293.1499938964844,281.25,35987.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193021416664124,1.0,0.0,0.0,3.991657972335816,3.991685390472412,1.0631631539581576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.49755859375,0.0,1947.434814453125,1895.4371337890625,0.0,2649.10498046875,0.9820244312286376,1.0,0.0,3.0,1.0,0.0
17996760,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8711690902709961,0.268554151058197,0.2422972172498703,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8357357978820801,0.2358258366584777,0.2244886457920074,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8603569865226746,0.2584321498870849,0.181519478559494,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.799439549446106,0.2050817757844925,0.1955391019582748,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7260121703147888,0.1519940346479416,0.691109836101532,284.9071960449219,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3808898925781,284.908203125,1.0,0.3519977331161499,1.0,1.0,0.0,1.0,-1.8423218727111816,1.8423192501068115,2.640520960994764e-06,1.34247887134552,0.946893572807312,0.946893572807312,0.0,59.85567092895508,33.0,45437.64453125,0.0,544.4414672851562,1.0,281.2554931640625,284.0035705566406,296.5423278808594,299.5307006835937,293.1499938964844,293.1499938964844,280.95001220703125,37782.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202497959136963,1.0,0.0,0.0,3.9498019218444815,3.9498291015625,1.0409836477265344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.25537109375,0.0,1907.4237060546875,1895.4371337890625,0.0,2657.8837890625,0.973324716091156,1.0,0.0,3.0,1.0,0.0
17996820,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.908336877822876,0.2700018882751465,0.2431927323341369,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8684351444244385,0.2364059835672378,0.2246425449848175,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8958263397216797,0.259227454662323,0.1817709058523178,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8304012417793274,0.2053955793380737,0.1954485177993774,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7512305378913879,0.1510648727416992,0.6851544380187988,284.8451232910156,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36041259765625,284.8584289550781,1.0,0.3429365158081054,1.0,1.0,0.0,1.0,-1.8366234302520752,1.836620807647705,2.6245475055475254e-06,1.3381586074829102,0.8265061974525452,0.8265061974525452,0.0,51.46543502807617,25.0,45577.875,0.0,514.321533203125,1.0,280.9564819335937,283.96441650390625,296.5639343261719,299.5606384277344,293.1499938964844,293.1499938964844,281.25,44586.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237102627754211,1.0,0.0,0.0,3.609866857528688,3.6098921298980713,8.695121778146131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.58984375,0.0,1552.514892578125,1895.4371337890625,0.0,2689.976318359375,0.9039780497550964,1.0,0.0,3.0,1.0,0.0
17996880,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.908336877822876,0.2700018882751465,0.2431927323341369,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8684351444244385,0.2364059835672378,0.2246425449848175,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8958263397216797,0.259227454662323,0.1817709058523178,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8304012417793274,0.2053955793380737,0.1954485177993774,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7512305378913879,0.1510648727416992,0.6851544380187988,284.8451232910156,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36041259765625,284.8584289550781,1.0,0.3429365158081054,1.0,1.0,0.0,1.0,-1.8366234302520752,1.836620807647705,2.6245475055475254e-06,1.3381586074829102,0.8265061974525452,0.8265061974525452,0.0,51.46543502807617,25.0,45577.875,0.0,514.321533203125,1.0,280.9564819335937,283.96441650390625,296.5639343261719,299.5606384277344,293.1499938964844,293.1499938964844,281.25,44586.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237102627754211,1.0,0.0,0.0,3.609866857528688,3.6098921298980713,8.695121778146131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.58984375,0.0,1552.514892578125,1895.4371337890625,0.0,2689.976318359375,0.9039780497550964,1.0,0.0,3.0,1.0,0.0
17996940,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.940009832382202,0.2715305387973785,0.2440918087959289,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.894591748714447,0.2372316420078277,0.2250151932239532,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9250865578651428,0.260276198387146,0.1821712404489517,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8534907698631287,0.2060161978006363,0.1956514567136764,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7718526721000671,0.1509102284908294,0.6827976107597351,285.0298156738281,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.35577392578125,285.0394592285156,1.0,0.3380505740642547,1.0,1.0,0.0,1.0,-1.8360401391983032,1.836037516593933,2.622814463393297e-06,1.3376362323760986,0.9448965191841124,0.9448965191841124,0.0,46.5629997253418,25.0,45144.64453125,0.0,498.6097106933594,1.0,281.2108764648437,284.14599609375,296.5137939453125,299.3680725097656,293.1499938964844,293.1499938964844,281.25,35022.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811802327632904,1.0,0.0,0.0,3.668111801147461,3.66813588142395,8.977975767265889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.876953125,0.0,1546.0604248046875,1895.4371337890625,0.0,2579.800537109375,0.9112918972969056,1.0,0.0,3.0,1.0,0.0
17997000,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9698657989501952,0.2728713452816009,0.2451234608888626,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.922937512397766,0.2380398213863372,0.2255710959434509,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.955848753452301,0.2612602710723877,0.1827096492052078,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8780819773674011,0.2066524475812912,0.1960470080375671,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7937625646591187,0.1509352475404739,0.6819116473197937,285.0412292480469,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.35430908203125,285.0388488769531,1.0,0.3343396186828613,1.0,1.0,0.0,1.0,-1.8380022048950195,1.8379995822906487,2.6282139060640475e-06,1.3390512466430664,0.9792018532752992,0.9792018532752992,0.0,42.58204650878906,28.0,45370.7890625,0.0,487.442138671875,1.0,281.2429504394531,284.1359558105469,296.549560546875,299.4469909667969,293.1499938964844,293.1499938964844,280.95001220703125,32938.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807820737361908,1.0,0.0,0.0,3.751055955886841,3.751080513000488,9.38859045618301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.35546875,0.0,1624.987548828125,1895.4371337890625,0.0,2543.138916015625,0.925832211971283,1.0,0.0,3.0,1.0,0.0
