time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9988253712654114,0.2750427424907684,0.2434895932674408,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.963963747024536,0.2392637431621551,0.2267417013645172,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9913320541381836,0.2626768946647644,0.1837494373321533,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9142464995384216,0.2075758874416351,0.1969087719917297,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.822865903377533,0.1506379097700119,0.6803105473518372,284.8817443847656,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3437805175781,284.8876342773437,1.0,0.3297161161899566,1.0,1.0,0.0,1.0,-1.8350800275802608,1.8350774049758911,2.62035882769851e-06,1.3370895385742188,0.8583037853240967,0.8583037853240967,0.0,38.10356903076172,46.0,46048.515625,0.0,472.2501220703125,1.0,280.95654296875,283.9794921875,296.6680908203125,299.6808776855469,293.1499938964844,293.1499938964844,281.25,39855.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170592784881592,1.0,0.0,0.0,3.635685443878174,3.635710000991821,8.819945946925145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.62646484375,0.0,1546.033447265625,1895.4371337890625,0.0,2628.34716796875,0.9047499299049376,1.0,0.0,3.0,1.0,0.0
17997120,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9988253712654114,0.2750427424907684,0.2434895932674408,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.963963747024536,0.2392637431621551,0.2267417013645172,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9913320541381836,0.2626768946647644,0.1837494373321533,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9142464995384216,0.2075758874416351,0.1969087719917297,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.822865903377533,0.1506379097700119,0.6803105473518372,284.8817443847656,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3437805175781,284.8876342773437,1.0,0.3297161161899566,1.0,1.0,0.0,1.0,-1.8350800275802608,1.8350774049758911,2.62035882769851e-06,1.3370895385742188,0.8583037853240967,0.8583037853240967,0.0,38.10356903076172,46.0,46048.515625,0.0,472.2501220703125,1.0,280.95654296875,283.9794921875,296.6680908203125,299.6808776855469,293.1499938964844,293.1499938964844,281.25,39855.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170592784881592,1.0,0.0,0.0,3.635685443878174,3.635710000991821,8.819945946925145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.62646484375,0.0,1546.033447265625,1895.4371337890625,0.0,2628.34716796875,0.9047499299049376,1.0,0.0,3.0,1.0,0.0
17997180,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9990000128746032,0.2784121632575989,0.2490056902170181,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.959168255329132,0.2409090995788574,0.228138655424118,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9876015782356262,0.264614075422287,0.1849513351917266,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.909117579460144,0.2088726460933685,0.1979972422122955,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8173926472663879,0.15064537525177,0.6798285841941833,285.06463623046875,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3418884277344,285.0643310546875,1.0,0.3332600593566894,1.0,1.0,0.0,1.0,-1.8485581874847408,1.848555564880371,2.657207232914516e-06,1.3465315103530884,1.0,1.0,0.0,39.11284637451172,64.0,46006.81640625,0.0,483.3591918945313,1.0,281.242431640625,284.1495361328125,296.6585998535156,299.5914306640625,293.1499938964844,293.1499938964844,280.95001220703125,32275.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065420389175415,1.0,0.0,0.0,3.782571315765381,3.782595872879028,9.54701363298227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.2607421875,0.0,1656.8460693359375,1895.4371337890625,0.0,2531.3857421875,0.9323322772979736,1.0,0.0,3.0,1.0,0.0
17997240,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9990000128746032,0.2784121632575989,0.2490056902170181,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.959168255329132,0.2409090995788574,0.228138655424118,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9876015782356262,0.264614075422287,0.1849513351917266,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.909117579460144,0.2088726460933685,0.1979972422122955,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8173926472663879,0.15064537525177,0.6798285841941833,285.06463623046875,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3418884277344,285.0643310546875,1.0,0.3332600593566894,1.0,1.0,0.0,1.0,-1.8485581874847408,1.848555564880371,2.657207232914516e-06,1.3465315103530884,1.0,1.0,0.0,39.11284637451172,64.0,46006.81640625,0.0,483.3591918945313,1.0,281.242431640625,284.1495361328125,296.6585998535156,299.5914306640625,293.1499938964844,293.1499938964844,280.95001220703125,32275.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065420389175415,1.0,0.0,0.0,3.782571315765381,3.782595872879028,9.54701363298227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.2607421875,0.0,1656.8460693359375,1895.4371337890625,0.0,2531.3857421875,0.9323322772979736,1.0,0.0,3.0,1.0,0.0
17997300,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9824997782707214,0.2789483368396759,0.2510006427764892,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9350553154945374,0.2415875643491745,0.2290259897708892,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9673287272453308,0.2653842270374298,0.1857034116983413,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8876895308494568,0.2094002366065979,0.1987251341342926,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7981787919998169,0.1505648642778396,0.6804371476173401,284.9230651855469,284.95001220703125,295.8173522949219,293.7098999023437,295.8155212402344,297.3360900878906,284.9052124023437,1.0,0.3371701836585998,1.0,1.0,0.0,1.0,-1.854245662689209,1.8542430400848389,2.6733139293355634e-06,1.3508810997009275,0.9368119835853576,0.9368119835853576,0.0,42.11587142944336,64.0,47134.30859375,0.0,496.6317138671875,1.0,280.9945983886719,283.96661376953125,296.7541198730469,299.859130859375,293.1499938964844,293.1499938964844,280.95001220703125,34430.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148829340934753,1.0,0.0,0.0,3.811655998229981,3.811681509017944,9.69439497566782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.33642578125,0.0,1708.2996826171875,1895.4371337890625,0.0,2608.230712890625,0.9390855431556702,1.0,0.0,3.0,1.0,0.0
17997360,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9537808299064636,0.2793235778808594,0.2515314221382141,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9037182927131652,0.2420103996992111,0.2296886593103408,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9363064169883728,0.2658480405807495,0.1862325072288513,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8611434102058411,0.2097005993127823,0.1992630809545517,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7732608318328857,0.1502888053655624,0.6803690195083618,284.8881530761719,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.327880859375,284.8924865722656,1.0,0.342020034790039,1.0,1.0,0.0,1.0,-1.856879949569702,1.8568772077560425,2.680664692888968e-06,1.352795124053955,0.8942883610725403,0.8942883610725403,0.0,46.52293395996094,82.0,47106.04296875,0.0,512.3070678710938,1.0,280.9564514160156,283.962646484375,296.7711181640625,299.84527587890625,293.1499938964844,293.1499938964844,281.25,38007.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190040588378906,1.0,0.0,0.0,3.740381240844727,3.7404065132141113,9.335229833595804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.02783203125,0.0,1651.4549560546875,1895.4371337890625,0.0,2646.3447265625,0.9264581203460692,1.0,0.0,3.0,1.0,0.0
17997420,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8956804275512695,0.2813972532749176,0.2534404695034027,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8535296320915222,0.243415281176567,0.2312697917222976,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8805309534072876,0.2674996256828308,0.187539741396904,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8160732388496399,0.2107841372489929,0.2005637735128402,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7308474779129028,0.1500643640756607,0.680879533290863,285.0828857421875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3212890625,285.0837707519531,1.0,0.3540361821651459,1.0,1.0,0.0,1.0,-1.864810347557068,1.864807605743408,2.7028354452340864e-06,1.3585338592529297,1.0,1.0,0.0,57.54313659667969,100.0,46858.82421875,0.0,552.6311645507812,1.0,281.2436218261719,284.152099609375,296.7547302246094,299.7470397949219,293.1499938964844,293.1499938964844,280.95001220703125,33368.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810499370098114,1.0,0.0,0.0,3.8493082523345934,3.849333763122559,9.886866791930515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.94091796875,0.0,1745.6568603515625,1895.4371337890625,0.0,2567.79296875,0.9480729699134828,1.0,0.0,3.0,1.0,0.0
17997480,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8956804275512695,0.2813972532749176,0.2534404695034027,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8535296320915222,0.243415281176567,0.2312697917222976,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8805309534072876,0.2674996256828308,0.187539741396904,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8160732388496399,0.2107841372489929,0.2005637735128402,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7308474779129028,0.1500643640756607,0.680879533290863,285.0828857421875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3212890625,285.0837707519531,1.0,0.3540361821651459,1.0,1.0,0.0,1.0,-1.864810347557068,1.864807605743408,2.7028354452340864e-06,1.3585338592529297,1.0,1.0,0.0,57.54313659667969,100.0,46858.82421875,0.0,552.6311645507812,1.0,281.2436218261719,284.152099609375,296.7547302246094,299.7470397949219,293.1499938964844,293.1499938964844,280.95001220703125,33368.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810499370098114,1.0,0.0,0.0,3.8493082523345934,3.849333763122559,9.886866791930515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.94091796875,0.0,1745.6568603515625,1895.4371337890625,0.0,2567.79296875,0.9480729699134828,1.0,0.0,3.0,1.0,0.0
17997540,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8519580364227295,0.2826906740665436,0.2554331123828888,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8141605854034424,0.2443224042654037,0.2328818291425705,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8382859826087952,0.268496036529541,0.1888325959444046,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7756607532501221,0.2114386707544326,0.2019103914499282,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6939991116523743,0.1495334804058075,0.6817404627799988,284.8978271484375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3099670410156,284.9006652832031,1.0,0.3682120144367218,1.0,1.0,0.0,1.0,-1.8733456134796145,1.8733428716659544,2.726994580370956e-06,1.3648476600646973,0.9240893721580504,0.9240893721580504,0.0,71.1917953491211,88.0,48069.671875,0.0,602.1094970703125,1.0,280.9556579589844,283.95086669921875,296.8604431152344,299.9945068359375,293.1499938964844,293.1499938964844,280.6499938964844,37241.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228402733802795,1.0,0.0,0.0,3.832507371902466,3.832533359527588,9.800749012356391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.90380859375,0.0,1755.6055908203125,1895.4371337890625,0.0,2681.902587890625,0.9465842247009276,1.0,0.0,3.0,1.0,0.0
17997600,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8519580364227295,0.2826906740665436,0.2554331123828888,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8141605854034424,0.2443224042654037,0.2328818291425705,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8382859826087952,0.268496036529541,0.1888325959444046,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7756607532501221,0.2114386707544326,0.2019103914499282,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6939991116523743,0.1495334804058075,0.6817404627799988,284.8978271484375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3099670410156,284.9006652832031,1.0,0.3682120144367218,1.0,1.0,0.0,1.0,-1.8733456134796145,1.8733428716659544,2.726994580370956e-06,1.3648476600646973,0.9240893721580504,0.9240893721580504,0.0,71.1917953491211,88.0,48069.671875,0.0,602.1094970703125,1.0,280.9556579589844,283.95086669921875,296.8604431152344,299.9945068359375,293.1499938964844,293.1499938964844,280.6499938964844,37241.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228402733802795,1.0,0.0,0.0,3.832507371902466,3.832533359527588,9.800749012356391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.90380859375,0.0,1755.6055908203125,1895.4371337890625,0.0,2681.902587890625,0.9465842247009276,1.0,0.0,3.0,1.0,0.0
17997660,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8374975919723511,0.2835304737091064,0.2563827037811279,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7994483113288879,0.244811862707138,0.2335979342460632,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8241637945175171,0.2690436840057373,0.1893910318613052,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7615172863006592,0.2117155939340591,0.2024270445108413,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.678992509841919,0.1486596763134002,0.6790822148323059,284.8607177734375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2954406738281,284.873291015625,1.0,0.3730874061584472,1.0,1.0,0.0,1.0,-1.8734488487243648,1.8734461069107056,2.727264927671058e-06,1.3649065494537354,0.8228704929351807,0.8228704929351807,0.0,77.29251098632812,76.0,48347.5703125,0.0,621.64306640625,1.0,280.6572570800781,283.9297790527344,296.88604736328125,300.0526123046875,293.1499938964844,293.1499938964844,280.95001220703125,43369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304058313369751,1.0,0.0,0.0,3.5223963260650635,3.5224204063415527,8.278844347842096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.650390625,0.0,1448.9920654296875,1895.4371337890625,0.0,2752.223876953125,0.8841443061828613,1.0,0.0,3.0,1.0,0.0
17997720,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8374975919723511,0.2835304737091064,0.2563827037811279,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7994483113288879,0.244811862707138,0.2335979342460632,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8241637945175171,0.2690436840057373,0.1893910318613052,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7615172863006592,0.2117155939340591,0.2024270445108413,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.678992509841919,0.1486596763134002,0.6790822148323059,284.8607177734375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2954406738281,284.873291015625,1.0,0.3730874061584472,1.0,1.0,0.0,1.0,-1.8734488487243648,1.8734461069107056,2.727264927671058e-06,1.3649065494537354,0.8228704929351807,0.8228704929351807,0.0,77.29251098632812,76.0,48347.5703125,0.0,621.64306640625,1.0,280.6572570800781,283.9297790527344,296.88604736328125,300.0526123046875,293.1499938964844,293.1499938964844,280.95001220703125,43369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304058313369751,1.0,0.0,0.0,3.5223963260650635,3.5224204063415527,8.278844347842096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.650390625,0.0,1448.9920654296875,1895.4371337890625,0.0,2752.223876953125,0.8841443061828613,1.0,0.0,3.0,1.0,0.0
17997780,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.840782880783081,0.2857112288475036,0.2580274939537048,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8022974729537964,0.2461370527744293,0.2346108108758926,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8269301056861877,0.2706203162670135,0.1902884989976883,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7639744877815247,0.2127351909875869,0.2031725496053695,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6796582341194153,0.1483573466539383,0.6768496036529541,285.0337219238281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2929077148437,285.0306091308594,1.0,0.3725377023220062,1.0,1.0,0.0,1.0,-1.8759281635284424,1.8759254217147827,2.734267354753684e-06,1.366710543632507,0.962231457233429,0.962231457233429,0.0,76.66838836669922,64.0,48272.28515625,0.0,621.4701538085938,1.0,280.9423828125,284.07672119140625,296.87255859375,299.9510498046875,293.1499938964844,293.1499938964844,280.6499938964844,32569.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179172873497009,1.0,0.0,0.0,3.684251308441162,3.684274911880493,9.057154102265486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.0634765625,0.0,1545.6978759765625,1895.4371337890625,0.0,2636.284912109375,0.9104599952697754,1.0,0.0,3.0,1.0,0.0
17997840,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.840782880783081,0.2857112288475036,0.2580274939537048,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8022974729537964,0.2461370527744293,0.2346108108758926,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8269301056861877,0.2706203162670135,0.1902884989976883,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7639744877815247,0.2127351909875869,0.2031725496053695,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6796582341194153,0.1483573466539383,0.6768496036529541,285.0337219238281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2929077148437,285.0306091308594,1.0,0.3725377023220062,1.0,1.0,0.0,1.0,-1.8759281635284424,1.8759254217147827,2.734267354753684e-06,1.366710543632507,0.962231457233429,0.962231457233429,0.0,76.66838836669922,64.0,48272.28515625,0.0,621.4701538085938,1.0,280.9423828125,284.07672119140625,296.87255859375,299.9510498046875,293.1499938964844,293.1499938964844,280.6499938964844,32569.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179172873497009,1.0,0.0,0.0,3.684251308441162,3.684274911880493,9.057154102265486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.0634765625,0.0,1545.6978759765625,1895.4371337890625,0.0,2636.284912109375,0.9104599952697754,1.0,0.0,3.0,1.0,0.0
17997900,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.846365749835968,0.2864418029785156,0.2588393688201904,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8077783584594727,0.246648222208023,0.235146939754486,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8321185111999512,0.2711798548698425,0.190749391913414,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7690110802650452,0.2131252437829971,0.2035748362541198,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6836172342300415,0.1481546908617019,0.6759191155433655,284.8870849609375,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.289794921875,284.87188720703125,1.0,0.3708598613739013,1.0,1.0,0.0,1.0,-1.877468466758728,1.8774657249450684,2.738704552029958e-06,1.367893934249878,0.8718340396881104,0.8718340396881104,0.0,74.77196502685547,64.0,49176.6953125,0.0,616.5377197265625,1.0,280.6965026855469,283.9017028808594,296.9657897949219,300.2066345214844,293.1499938964844,293.1499938964844,280.6499938964844,36229.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248725533485413,1.0,0.0,0.0,3.680808067321777,3.6808323860168457,9.040232953339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.771484375,0.0,1569.4483642578125,1895.4371337890625,0.0,2700.76806640625,0.9100708961486816,1.0,0.0,3.0,1.0,0.0
17997960,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8531169295310974,0.2869035005569458,0.2592214345932007,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8142341375350952,0.2469788491725921,0.2354125380516052,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8384626507759094,0.2715234756469726,0.1909589618444442,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.775268018245697,0.2133584022521972,0.2037423849105835,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6886626482009888,0.147832378745079,0.6741867661476135,284.8897705078125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2842712402344,284.8973999023437,1.0,0.3683812320232391,1.0,1.0,0.0,1.0,-1.8766210079193115,1.876618266105652,2.7363157641957514e-06,1.3672837018966677,0.847981870174408,0.847981870174408,0.0,72.32630157470703,52.0,48952.78125,0.0,608.1029663085938,1.0,280.6576232910156,283.9405822753906,296.98004150390625,300.1717529296875,293.1499938964844,293.1499938964844,280.95001220703125,39764.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272076845169067,1.0,0.0,0.0,3.557840585708618,3.5578644275665283,8.446295964859019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.3076171875,0.0,1460.4898681640625,1895.4371337890625,0.0,2722.4677734375,0.8878343105316162,1.0,0.0,3.0,1.0,0.0
17998020,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8756428360939026,0.2889228761196136,0.2605034112930298,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8340634107589722,0.2482970058917999,0.2362007200717926,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8595122694969177,0.2730334997177124,0.191646471619606,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7957533597946167,0.2144056409597396,0.2042944878339767,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7058162093162537,0.1476228237152099,0.6713365912437439,285.04888916015625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.282470703125,285.0450134277344,1.0,0.3617618083953857,1.0,1.0,0.0,1.0,-1.877169132232666,1.8771663904190063,2.73779232884408e-06,1.367625713348389,0.9908989667892456,0.9908989667892456,0.0,65.34241485595703,40.0,48839.46484375,0.0,586.1807250976562,1.0,280.9427185058594,284.0802307128906,296.9760437011719,300.0905456542969,293.1499938964844,293.1499938964844,280.6499938964844,31858.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817562997341156,1.0,0.0,0.0,3.724705219268799,3.724729061126709,9.257145165975088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.236328125,0.0,1586.256591796875,1895.4371337890625,0.0,2633.007080078125,0.9190513491630554,1.0,0.0,3.0,1.0,0.0
17998080,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8756428360939026,0.2889228761196136,0.2605034112930298,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8340634107589722,0.2482970058917999,0.2362007200717926,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8595122694969177,0.2730334997177124,0.191646471619606,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7957533597946167,0.2144056409597396,0.2042944878339767,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7058162093162537,0.1476228237152099,0.6713365912437439,285.04888916015625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.282470703125,285.0450134277344,1.0,0.3617618083953857,1.0,1.0,0.0,1.0,-1.877169132232666,1.8771663904190063,2.73779232884408e-06,1.367625713348389,0.9908989667892456,0.9908989667892456,0.0,65.34241485595703,40.0,48839.46484375,0.0,586.1807250976562,1.0,280.9427185058594,284.0802307128906,296.9760437011719,300.0905456542969,293.1499938964844,293.1499938964844,280.6499938964844,31858.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817562997341156,1.0,0.0,0.0,3.724705219268799,3.724729061126709,9.257145165975088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.236328125,0.0,1586.256591796875,1895.4371337890625,0.0,2633.007080078125,0.9190513491630554,1.0,0.0,3.0,1.0,0.0
17998140,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8961418271064758,0.2896767854690552,0.2612758576869964,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8519576787948608,0.2488743364810943,0.2367126792669296,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8790220022201538,0.2736323177814483,0.1920772045850753,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8138017058372498,0.2148557007312774,0.2046612799167633,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7205970883369446,0.1473634093999862,0.66966712474823,284.8663635253906,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.27813720703125,284.8609619140625,1.0,0.356660932302475,1.0,1.0,0.0,1.0,-1.877668023109436,1.8776652812957764,2.7390751711209305e-06,1.3678897619247437,0.8736472725868225,0.8736472725868225,0.0,59.99026870727539,40.0,49715.35546875,0.0,569.42529296875,1.0,280.6765441894531,283.8840026855469,297.0768737792969,300.3448181152344,293.1499938964844,293.1499938964844,280.6499938964844,37246.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267719149589539,1.0,0.0,0.0,3.7064049243927,3.706429719924927,9.166403742710828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.8359375,0.0,1606.3040771484375,1895.4371337890625,0.0,2718.416015625,0.9166421890258788,1.0,0.0,3.0,1.0,0.0
17998200,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9092552661895752,0.2899557948112488,0.2614224255084991,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8635998368263245,0.2490917742252349,0.2368167042732238,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.891531229019165,0.2738460898399353,0.1921499073505401,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.824428141117096,0.2150143384933471,0.2047082781791687,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7293170094490051,0.1471412181854248,0.6681842803955078,284.8786926269531,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2742919921875,284.8855895996094,1.0,0.3534959554672241,1.0,1.0,0.0,1.0,-1.8763331174850464,1.8763304948806765,2.7352102733857464e-06,1.366849422454834,0.8620675206184387,0.8620675206184387,0.0,56.91140365600586,28.0,49581.25,0.0,558.646728515625,1.0,280.65679931640625,283.91650390625,297.0795593261719,300.31365966796875,293.1499938964844,293.1499938964844,280.95001220703125,39304.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281141519546509,1.0,0.0,0.0,3.628916263580322,3.628940582275391,8.787133083387744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.52880859375,0.0,1534.417236328125,1895.4371337890625,0.0,2730.897216796875,0.9028594493865968,1.0,0.0,3.0,1.0,0.0
17998260,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9654994010925292,0.2918590903282165,0.2624712586402893,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9121431112289428,0.2503688633441925,0.2374470382928848,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9458017945289612,0.2752839624881744,0.1926947981119156,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8672829270362854,0.2160461097955703,0.2051301300525665,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7653623223304749,0.1469537615776062,0.6649250388145447,285.0481262207031,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.27301025390625,285.0447998046875,1.0,0.3440095782279968,1.0,1.0,0.0,1.0,-1.875592589378357,1.8755898475646973,2.7333323942002608e-06,1.3664766550064087,1.0,1.0,0.0,47.3074836730957,25.0,49378.6015625,0.0,527.4595336914062,1.0,280.94317626953125,284.0702514648437,297.0706787109375,300.22088623046875,293.1499938964844,293.1499938964844,280.6499938964844,32176.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185891509056091,1.0,0.0,0.0,3.7775509357452393,3.777575492858887,9.521688184577216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.7646484375,0.0,1650.1553955078125,1895.4371337890625,0.0,2642.50341796875,0.9311843514442444,1.0,0.0,3.0,1.0,0.0
17998320,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9654994010925292,0.2918590903282165,0.2624712586402893,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9121431112289428,0.2503688633441925,0.2374470382928848,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9458017945289612,0.2752839624881744,0.1926947981119156,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8672829270362854,0.2160461097955703,0.2051301300525665,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7653623223304749,0.1469537615776062,0.6649250388145447,285.0481262207031,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.27301025390625,285.0447998046875,1.0,0.3440095782279968,1.0,1.0,0.0,1.0,-1.875592589378357,1.8755898475646973,2.7333323942002608e-06,1.3664766550064087,1.0,1.0,0.0,47.3074836730957,25.0,49378.6015625,0.0,527.4595336914062,1.0,280.94317626953125,284.0702514648437,297.0706787109375,300.22088623046875,293.1499938964844,293.1499938964844,280.6499938964844,32176.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185891509056091,1.0,0.0,0.0,3.7775509357452393,3.777575492858887,9.521688184577216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.7646484375,0.0,1650.1553955078125,1895.4371337890625,0.0,2642.50341796875,0.9311843514442444,1.0,0.0,3.0,1.0,0.0
17998380,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.998520851135254,0.293291300535202,0.2634810209274292,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.953504204750061,0.2511133849620819,0.2381663620471954,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9832558035850524,0.2760332226753235,0.1932570338249206,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.902167022228241,0.2166252583265304,0.2056666165590286,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7943668961524963,0.1464756578207016,0.6624894142150879,284.870361328125,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2664794921875,284.8714294433594,1.0,0.3363368809223175,1.0,1.0,0.0,1.0,-1.858221650123596,1.858219027519226,2.685650088096736e-06,1.3547343015670776,0.8711463212966919,0.8711463212966919,0.0,41.68536758422852,43.0,49922.328125,0.0,502.6801452636719,1.0,280.6573486328125,283.890869140625,297.172119140625,300.4413757324219,293.1499938964844,293.1499938964844,280.95001220703125,39113.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288431763648987,1.0,0.0,0.0,3.692366123199463,3.692391157150269,9.097096835830598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.1982421875,0.0,1604.3837890625,1895.4371337890625,0.0,2737.679443359375,0.9164743423461914,1.0,0.0,3.0,1.0,0.0
17998440,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.998520851135254,0.293291300535202,0.2634810209274292,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.953504204750061,0.2511133849620819,0.2381663620471954,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9832558035850524,0.2760332226753235,0.1932570338249206,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.902167022228241,0.2166252583265304,0.2056666165590286,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7943668961524963,0.1464756578207016,0.6624894142150879,284.870361328125,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2664794921875,284.8714294433594,1.0,0.3363368809223175,1.0,1.0,0.0,1.0,-1.858221650123596,1.858219027519226,2.685650088096736e-06,1.3547343015670776,0.8711463212966919,0.8711463212966919,0.0,41.68536758422852,43.0,49922.328125,0.0,502.6801452636719,1.0,280.6573486328125,283.890869140625,297.172119140625,300.4413757324219,293.1499938964844,293.1499938964844,280.95001220703125,39113.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288431763648987,1.0,0.0,0.0,3.692366123199463,3.692391157150269,9.097096835830598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.1982421875,0.0,1604.3837890625,1895.4371337890625,0.0,2737.679443359375,0.9164743423461914,1.0,0.0,3.0,1.0,0.0
17998500,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.2951671183109283,0.254948079586029,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.966643750667572,0.2516246438026428,0.2384400814771652,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9937591552734376,0.276585042476654,0.1934674531221389,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9150803685188292,0.2170344740152359,0.205862283706665,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8042169213294983,0.1463230103254318,0.6610451340675354,285.0227966308594,284.95001220703125,296.4003601074219,294.1675109863281,296.398681640625,297.26885986328125,285.0375061035156,1.0,0.3362434804439544,1.0,1.0,0.0,1.0,-1.8646177053451536,1.864615082740784,2.7025273539038608e-06,1.358574390411377,0.9675254821777344,0.9675254821777344,0.0,40.264896392822266,43.0,49414.07421875,0.0,497.7167663574219,1.0,280.90252685546875,284.0692749023437,297.12860107421875,300.2456359863281,293.1499938964844,293.1499938964844,280.95001220703125,34640.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213375210762024,1.0,0.0,0.0,3.716652870178223,3.71667742729187,9.217163778885152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.943359375,0.0,1598.237548828125,1895.4371337890625,0.0,2667.96484375,0.9216107726097108,1.0,0.0,3.0,1.0,0.0
17998560,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.2968680560588836,0.2580561935901642,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9637022614479064,0.252319872379303,0.2390512526035308,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9914488196372986,0.2773510217666626,0.1939665377140045,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9119186401367188,0.2176059186458587,0.2063631266355514,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8009279370307922,0.1463031023740768,0.6608002185821533,285.0482788085937,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.2721862792969,285.04705810546875,1.0,0.3378253579139709,1.0,1.0,0.0,1.0,-1.8702621459960933,1.870259404182434,2.7185008093510987e-06,1.362758994102478,1.0,1.0,0.0,40.8367805480957,61.0,49781.875,0.0,503.2241516113281,1.0,280.9432983398437,284.0668029785156,297.16162109375,300.3344116210937,293.1499938964844,293.1499938964844,280.6499938964844,32706.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184806704521179,1.0,0.0,0.0,3.809995412826538,3.8100202083587646,9.68594918049348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.0107421875,0.0,1692.8426513671875,1895.4371337890625,0.0,2641.499267578125,0.9389174580574036,1.0,0.0,3.0,1.0,0.0
17998620,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9818569421768188,0.2965059578418731,0.2673088908195495,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9285780191421508,0.2530490458011627,0.2401220500469207,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.961595058441162,0.2780420482158661,0.1947671025991439,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8806982636451721,0.2181764543056488,0.2072595804929733,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7726057171821594,0.1458387523889541,0.6602505445480347,284.8901672363281,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2602844238281,284.89501953125,1.0,0.345489501953125,1.0,1.0,0.0,1.0,-1.888197898864746,1.8881951570510864,2.7696908091456862e-06,1.3761086463928225,0.8980472087860107,0.8980472087860107,0.0,45.811336517333984,79.0,51046.87890625,0.0,530.144775390625,1.0,280.6567687988281,283.9000244140625,297.2709045410156,300.58697509765625,293.1499938964844,293.1499938964844,280.95001220703125,38083.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292309641838074,1.0,0.0,0.0,3.755492925643921,3.7555184364318848,9.410813959220832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.9658203125,0.0,1669.769287109375,1895.4371337890625,0.0,2741.2880859375,0.930138111114502,1.0,0.0,3.0,1.0,0.0
17998680,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9818569421768188,0.2965059578418731,0.2673088908195495,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9285780191421508,0.2530490458011627,0.2401220500469207,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.961595058441162,0.2780420482158661,0.1947671025991439,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8806982636451721,0.2181764543056488,0.2072595804929733,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7726057171821594,0.1458387523889541,0.6602505445480347,284.8901672363281,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2602844238281,284.89501953125,1.0,0.345489501953125,1.0,1.0,0.0,1.0,-1.888197898864746,1.8881951570510864,2.7696908091456862e-06,1.3761086463928225,0.8980472087860107,0.8980472087860107,0.0,45.811336517333984,79.0,51046.87890625,0.0,530.144775390625,1.0,280.6567687988281,283.9000244140625,297.2709045410156,300.58697509765625,293.1499938964844,293.1499938964844,280.95001220703125,38083.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292309641838074,1.0,0.0,0.0,3.755492925643921,3.7555184364318848,9.410813959220832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.9658203125,0.0,1669.769287109375,1895.4371337890625,0.0,2741.2880859375,0.930138111114502,1.0,0.0,3.0,1.0,0.0
17998740,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9199654459953308,0.297373354434967,0.2679241597652435,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8709836006164551,0.254113107919693,0.2413898855447769,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8991676568984985,0.2791936099529266,0.1957328468561172,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8305895924568176,0.2190219014883041,0.208345279097557,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7280474901199341,0.1454694271087646,0.6602099537849426,285.07586669921875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.25537109375,285.0771484375,1.0,0.3563213050365448,1.0,1.0,0.0,1.0,-1.888717532157898,1.8887147903442385,2.7717146622308064e-06,1.3769023418426514,1.0,1.0,0.0,56.74922561645508,97.0,50709.05078125,0.0,566.84716796875,1.0,280.9432373046875,284.08209228515625,297.2665710449219,300.49957275390625,293.1499938964844,293.1499938964844,280.6499938964844,33593.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210799098014832,1.0,0.0,0.0,3.859310388565064,3.8593361377716064,9.938313496604678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2451171875,0.0,1759.7066650390625,1895.4371337890625,0.0,2665.576904296875,0.9506520628929138,1.0,0.0,3.0,1.0,0.0
17998800,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9199654459953308,0.297373354434967,0.2679241597652435,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8709836006164551,0.254113107919693,0.2413898855447769,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8991676568984985,0.2791936099529266,0.1957328468561172,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8305895924568176,0.2190219014883041,0.208345279097557,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7280474901199341,0.1454694271087646,0.6602099537849426,285.07586669921875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.25537109375,285.0771484375,1.0,0.3563213050365448,1.0,1.0,0.0,1.0,-1.888717532157898,1.8887147903442385,2.7717146622308064e-06,1.3769023418426514,1.0,1.0,0.0,56.74922561645508,97.0,50709.05078125,0.0,566.84716796875,1.0,280.9432373046875,284.08209228515625,297.2665710449219,300.49957275390625,293.1499938964844,293.1499938964844,280.6499938964844,33593.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210799098014832,1.0,0.0,0.0,3.859310388565064,3.8593361377716064,9.938313496604678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2451171875,0.0,1759.7066650390625,1895.4371337890625,0.0,2665.576904296875,0.9506520628929138,1.0,0.0,3.0,1.0,0.0
17998860,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.871602475643158,0.2977416813373565,0.2690391838550567,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8291395306587219,0.254651814699173,0.242643728852272,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8538535833358765,0.2796525657176971,0.1966447532176971,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7900102734565735,0.2194132208824157,0.2094324082136154,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6903508901596069,0.1447976678609848,0.660336971282959,284.8941650390625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2465515136719,284.89764404296875,1.0,0.3696299195289612,1.0,1.0,0.0,1.0,-1.8941190242767327,1.8941162824630733,2.78759603133949e-06,1.3811891078948977,0.9203576445579528,0.9203576445579528,0.0,69.97904968261719,100.0,51859.13671875,0.0,613.346435546875,1.0,280.6556396484375,283.8869323730469,297.3685302734375,300.74224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37561.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832037091255188,1.0,0.0,0.0,3.832051277160645,3.832077264785767,9.79841729531472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.935546875,0.0,1757.567138671875,1895.4371337890625,0.0,2767.417236328125,0.9467275738716124,1.0,0.0,3.0,1.0,0.0
