time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.871602475643158,0.2977416813373565,0.2690391838550567,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8291395306587219,0.254651814699173,0.242643728852272,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8538535833358765,0.2796525657176971,0.1966447532176971,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7900102734565735,0.2194132208824157,0.2094324082136154,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6903508901596069,0.1447976678609848,0.660336971282959,284.8941650390625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2465515136719,284.89764404296875,1.0,0.3696299195289612,1.0,1.0,0.0,1.0,-1.8941190242767327,1.8941162824630733,2.78759603133949e-06,1.3811891078948977,0.9203576445579528,0.9203576445579528,0.0,69.97904968261719,100.0,51859.13671875,0.0,613.346435546875,1.0,280.6556396484375,283.8869323730469,297.3685302734375,300.74224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37561.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832037091255188,1.0,0.0,0.0,3.832051277160645,3.832077264785767,9.79841729531472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.935546875,0.0,1757.567138671875,1895.4371337890625,0.0,2767.417236328125,0.9467275738716124,1.0,0.0,3.0,1.0,0.0
17998980,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8440858125686646,0.2977583408355713,0.269399344921112,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8037371635437012,0.2547989785671234,0.2432064265012741,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8279009461402893,0.2796909511089325,0.1969726830720901,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7644280791282654,0.2194462418556213,0.2098909616470337,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6656979322433472,0.1438124775886535,0.6580070853233337,284.8695678710937,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2347717285156,284.88153076171875,1.0,0.3789543211460113,1.0,1.0,0.0,1.0,-1.893376111984253,1.8933733701705933,2.785794777082629e-06,1.380893588066101,0.8287534713745117,0.8287534713745117,0.0,80.59483337402344,88.0,52117.0859375,0.0,647.0244140625,1.0,280.3572998046875,283.877685546875,297.3962707519531,300.7977294921875,293.1499938964844,293.1499938964844,280.6499938964844,42877.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379763960838318,1.0,0.0,0.0,3.5314714908599854,3.5314955711364746,8.32155933494505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.57373046875,0.0,1455.0390625,1895.4371337890625,0.0,2822.814697265625,0.8859212398529053,1.0,0.0,3.0,1.0,0.0
17999040,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8440858125686646,0.2977583408355713,0.269399344921112,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8037371635437012,0.2547989785671234,0.2432064265012741,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8279009461402893,0.2796909511089325,0.1969726830720901,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7644280791282654,0.2194462418556213,0.2098909616470337,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6656979322433472,0.1438124775886535,0.6580070853233337,284.8695678710937,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2347717285156,284.88153076171875,1.0,0.3789543211460113,1.0,1.0,0.0,1.0,-1.893376111984253,1.8933733701705933,2.785794777082629e-06,1.380893588066101,0.8287534713745117,0.8287534713745117,0.0,80.59483337402344,88.0,52117.0859375,0.0,647.0244140625,1.0,280.3572998046875,283.877685546875,297.3962707519531,300.7977294921875,293.1499938964844,293.1499938964844,280.6499938964844,42877.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379763960838318,1.0,0.0,0.0,3.5314714908599854,3.5314955711364746,8.32155933494505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.57373046875,0.0,1455.0390625,1895.4371337890625,0.0,2822.814697265625,0.8859212398529053,1.0,0.0,3.0,1.0,0.0
17999100,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8394553065299988,0.2983763217926025,0.269782692193985,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7989331483840942,0.2552195489406585,0.2435285747051239,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.823380172252655,0.2801522314548492,0.1972102373838424,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7599789500236511,0.2197633981704712,0.2101361602544784,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6609097719192505,0.1435228586196899,0.6566468477249146,285.0225524902344,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2337646484375,285.0342712402344,1.0,0.3806086778640747,1.0,1.0,0.0,1.0,-1.893167853355408,1.893165111541748,2.7853272968059173e-06,1.380839228630066,0.9282627701759338,0.9282627701759338,0.0,82.85600280761719,88.0,51738.48828125,0.0,654.1574096679688,1.0,280.5995483398437,284.03173828125,297.3564758300781,300.6147155761719,293.1499938964844,293.1499938964844,280.6499938964844,34984.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294605016708374,1.0,0.0,0.0,3.5932414531707764,3.593264579772949,8.61521414208255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.30615234375,0.0,1463.4564208984375,1895.4371337890625,0.0,2743.423828125,0.8945412039756775,1.0,0.0,3.0,1.0,0.0
17999160,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8393641710281372,0.299149215221405,0.270464152097702,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7987147569656372,0.2557819485664367,0.2440333813428878,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8231762647628784,0.2807623744010925,0.1976194381713867,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7597360610961914,0.2202116698026657,0.2105349153280258,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6599518060684204,0.1433516591787338,0.6557536125183105,285.0312194824219,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2347106933594,285.0279846191406,1.0,0.3809599876403808,1.0,1.0,0.0,1.0,-1.8944891691207888,1.894486427307129,2.7892747311852872e-06,1.3819307088851929,0.9624708294868468,0.9624708294868468,0.0,83.23998260498047,76.0,52057.63671875,0.0,656.394775390625,1.0,280.6423645019531,284.0147399902344,297.3946533203125,300.71026611328125,293.1499938964844,293.1499938964844,280.3500061035156,32661.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263041377067566,1.0,0.0,0.0,3.692352056503296,3.692375898361206,9.097027486859588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.138671875,0.0,1555.5340576171875,1895.4371337890625,0.0,2714.068359375,0.9123905301094056,1.0,0.0,3.0,1.0,0.0
17999220,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8449267745018005,0.2995009422302246,0.2709898650646209,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8045175671577454,0.2562560141086578,0.2445704191923141,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8285032510757446,0.2811315059661865,0.1979792565107345,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7649754881858826,0.22055584192276,0.2109236717224121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6632152795791626,0.1426718980073928,0.652747392654419,284.8914489746094,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2279663085937,284.8995666503906,1.0,0.3784278035163879,1.0,1.0,0.0,1.0,-1.893059611320496,1.8930567502975464,2.7854816835315432e-06,1.3811136484146118,0.8497300744056702,0.8497300744056702,0.0,80.92723846435547,64.0,52669.66015625,0.0,647.857177734375,1.0,280.3572082519531,283.8857421875,297.4976806640625,300.9252014160156,293.1499938964844,293.1499938964844,280.6499938964844,39787.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347329497337341,1.0,0.0,0.0,3.5617868900299072,3.5618107318878174,8.465042924399313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.86474609375,0.0,1464.87548828125,1895.4371337890625,0.0,2792.54736328125,0.8888233304023743,1.0,0.0,3.0,1.0,0.0
17999280,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8449267745018005,0.2995009422302246,0.2709898650646209,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8045175671577454,0.2562560141086578,0.2445704191923141,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8285032510757446,0.2811315059661865,0.1979792565107345,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7649754881858826,0.22055584192276,0.2109236717224121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6632152795791626,0.1426718980073928,0.652747392654419,284.8914489746094,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2279663085937,284.8995666503906,1.0,0.3784278035163879,1.0,1.0,0.0,1.0,-1.893059611320496,1.8930567502975464,2.7854816835315432e-06,1.3811136484146118,0.8497300744056702,0.8497300744056702,0.0,80.92723846435547,64.0,52669.66015625,0.0,647.857177734375,1.0,280.3572082519531,283.8857421875,297.4976806640625,300.9252014160156,293.1499938964844,293.1499938964844,280.6499938964844,39787.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347329497337341,1.0,0.0,0.0,3.5617868900299072,3.5618107318878174,8.465042924399313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.86474609375,0.0,1464.87548828125,1895.4371337890625,0.0,2792.54736328125,0.8888233304023743,1.0,0.0,3.0,1.0,0.0
17999340,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8542313575744629,0.3003645837306976,0.2713260948657989,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8136584758758545,0.2569383978843689,0.2448772639036178,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8372892141342163,0.2818369567394256,0.1981878578662872,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.773688554763794,0.2211020737886428,0.2111253589391708,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6699203252792358,0.1423861533403396,0.6502038240432739,285.0556335449219,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2276916503906,285.0540466308594,1.0,0.3746118545532226,1.0,1.0,0.0,1.0,-1.8912668228149407,1.8912640810012813,2.7804212550108787e-06,1.3798542022705078,0.9768872857093812,0.9768872857093812,0.0,77.12494659423828,64.0,52412.95703125,0.0,634.26708984375,1.0,280.6281433105469,284.0362548828125,297.4737854003906,300.79217529296875,293.1499938964844,293.1499938964844,280.6499938964844,32228.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259809613227844,1.0,0.0,0.0,3.6778910160064697,3.67791485786438,9.025910685522832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.5302734375,0.0,1535.987060546875,1895.4371337890625,0.0,2711.065185546875,0.909809947013855,1.0,0.0,3.0,1.0,0.0
17999400,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.859468936920166,0.300739973783493,0.2716120183467865,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8184643983840942,0.2572485208511352,0.2450961023569107,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.842180609703064,0.2821553349494934,0.1983603984117508,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7785354852676392,0.2213570177555084,0.2112901657819748,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6738306879997253,0.1423167735338211,0.649500846862793,285.0426940917969,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.22821044921875,285.03839111328125,1.0,0.3728275895118713,1.0,1.0,0.0,1.0,-1.8914337158203125,1.8914309740066528,2.7809485345642315e-06,1.380014419555664,0.986819326877594,0.986819326877594,0.0,75.20512390136719,52.0,52556.09375,0.0,628.20849609375,1.0,280.6427307128906,284.0171813964844,297.4997863769531,300.8489074707031,293.1499938964844,293.1499938964844,280.3500061035156,32022.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254443407058716,1.0,0.0,0.0,3.726745128631592,3.726769208908081,9.267288305636612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.427734375,0.0,1589.856201171875,1895.4371337890625,0.0,2706.0791015625,0.9195746779441832,1.0,0.0,3.0,1.0,0.0
17999460,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8819272518157959,0.3009556233882904,0.2718327045440674,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8384576439857483,0.2577095627784729,0.2454264461994171,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8634431958198547,0.2824703454971313,0.1985388547182083,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7993412613868713,0.2217120975255966,0.2114941030740738,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6909167766571045,0.1417106688022613,0.6458914279937744,284.88006591796875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2217712402344,284.8876647949219,1.0,0.3651979565620422,1.0,1.0,0.0,1.0,-1.8882253170013428,1.888222575187683,2.7719165700546e-06,1.377769947052002,0.8594343066215515,0.8594343066215515,0.0,67.57485961914062,40.0,53192.00390625,0.0,601.3009643554688,1.0,280.3568725585937,283.8656616210937,297.59735107421875,301.0614318847656,293.1499938964844,293.1499938964844,280.6499938964844,39521.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347373604774475,1.0,0.0,0.0,3.61686372756958,3.616888046264648,8.728860620976775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.88232421875,0.0,1522.7269287109375,1895.4371337890625,0.0,2792.588134765625,0.9005218744277954,1.0,0.0,3.0,1.0,0.0
17999520,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8819272518157959,0.3009556233882904,0.2718327045440674,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8384576439857483,0.2577095627784729,0.2454264461994171,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8634431958198547,0.2824703454971313,0.1985388547182083,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7993412613868713,0.2217120975255966,0.2114941030740738,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6909167766571045,0.1417106688022613,0.6458914279937744,284.88006591796875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2217712402344,284.8876647949219,1.0,0.3651979565620422,1.0,1.0,0.0,1.0,-1.8882253170013428,1.888222575187683,2.7719165700546e-06,1.377769947052002,0.8594343066215515,0.8594343066215515,0.0,67.57485961914062,40.0,53192.00390625,0.0,601.3009643554688,1.0,280.3568725585937,283.8656616210937,297.59735107421875,301.0614318847656,293.1499938964844,293.1499938964844,280.6499938964844,39521.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347373604774475,1.0,0.0,0.0,3.61686372756958,3.616888046264648,8.728860620976775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.88232421875,0.0,1522.7269287109375,1895.4371337890625,0.0,2792.588134765625,0.9005218744277954,1.0,0.0,3.0,1.0,0.0
17999580,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9170835614204408,0.3021089732646942,0.2722237706184387,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8692489862442017,0.2587040364742279,0.2458062469959259,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8965227007865906,0.2834692895412445,0.1987893879413604,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8285442590713501,0.2225318551063537,0.2117334902286529,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7163583040237427,0.1414155662059784,0.6422670483589172,285.0403747558594,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2225036621094,285.03631591796875,1.0,0.356120765209198,1.0,1.0,0.0,1.0,-1.8853830099105835,1.885380268096924,2.763779548331513e-06,1.375666856765747,0.998047411441803,0.998047411441803,0.0,58.45236206054688,28.0,52998.63671875,0.0,569.9564208984375,1.0,280.6430969238281,284.0087280273437,297.59490966796875,300.97393798828125,293.1499938964844,293.1499938964844,280.3500061035156,32228.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825435996055603,1.0,0.0,0.0,3.7676210403442383,3.767645359039306,9.471694966123324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5009765625,0.0,1638.8763427734375,1895.4371337890625,0.0,2706.001708984375,0.9289497137069702,1.0,0.0,3.0,1.0,0.0
17999640,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9170835614204408,0.3021089732646942,0.2722237706184387,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8692489862442017,0.2587040364742279,0.2458062469959259,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8965227007865906,0.2834692895412445,0.1987893879413604,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8285442590713501,0.2225318551063537,0.2117334902286529,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7163583040237427,0.1414155662059784,0.6422670483589172,285.0403747558594,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2225036621094,285.03631591796875,1.0,0.356120765209198,1.0,1.0,0.0,1.0,-1.8853830099105835,1.885380268096924,2.763779548331513e-06,1.375666856765747,0.998047411441803,0.998047411441803,0.0,58.45236206054688,28.0,52998.63671875,0.0,569.9564208984375,1.0,280.6430969238281,284.0087280273437,297.59490966796875,300.97393798828125,293.1499938964844,293.1499938964844,280.3500061035156,32228.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825435996055603,1.0,0.0,0.0,3.7676210403442383,3.767645359039306,9.471694966123324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5009765625,0.0,1638.8763427734375,1895.4371337890625,0.0,2706.001708984375,0.9289497137069702,1.0,0.0,3.0,1.0,0.0
17999700,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9431692957878112,0.3023404479026794,0.2724899649620056,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8909791111946106,0.2590447068214416,0.2460722178220749,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9204177260398864,0.2837456464767456,0.1989723592996597,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.847632884979248,0.2228132933378219,0.2119234502315521,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.732005774974823,0.1412093788385391,0.6407623291015625,284.8826599121094,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.22100830078125,284.8660888671875,1.0,0.351235955953598,1.0,1.0,0.0,1.0,-1.884665489196777,1.8846627473831177,2.761778432613937e-06,1.3751747608184814,0.9007467031478882,0.9007467031478882,0.0,53.50423812866211,28.0,53912.83984375,0.0,553.5690307617188,1.0,280.39459228515625,283.8222045898437,297.6804504394531,301.2278747558594,293.1499938964844,293.1499938964844,280.3500061035156,35638.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324417471885681,1.0,0.0,0.0,3.773837327957153,3.773862361907959,9.502975899522426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.12890625,0.0,1672.5640869140625,1895.4371337890625,0.0,2771.187255859375,0.9307655692100524,1.0,0.0,3.0,1.0,0.0
17999760,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9705082774162292,0.30226731300354,0.2723182737827301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9171856641769408,0.2591867446899414,0.2460734099149704,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9495311379432678,0.2837840318679809,0.1989068537950515,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.870556116104126,0.2229206264019012,0.2118855863809585,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7501019239425659,0.1408789455890655,0.6385642886161804,284.8737487792969,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2167663574219,284.8812561035156,1.0,0.346067875623703,1.0,1.0,0.0,1.0,-1.8816994428634644,1.881696701049805,2.753322178250528e-06,1.372992992401123,0.8658186197280884,0.8658186197280884,0.0,48.623348236083984,25.0,53632.98828125,0.0,535.858154296875,1.0,280.356689453125,283.8528747558594,297.6907653808594,301.1840515136719,293.1499938964844,293.1499938964844,280.6499938964844,39586.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344792127609253,1.0,0.0,0.0,3.659812211990357,3.659837007522583,8.937394113672781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.28125,0.0,1571.0220947265625,1895.4371337890625,0.0,2790.1806640625,0.909942626953125,1.0,0.0,3.0,1.0,0.0
17999820,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.3038616776466369,0.2653934359550476,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.964834213256836,0.2601783871650696,0.2465687245130539,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9912542104721068,0.2847569584846496,0.1992262899875641,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9121323227882384,0.2237470299005508,0.2122504413127899,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7829344868659973,0.1406195163726806,0.6356766819953918,285.03668212890625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2190856933594,285.0303039550781,1.0,0.3380225598812103,1.0,1.0,0.0,1.0,-1.8691843748092647,1.8691816329956048,2.717920551731368e-06,1.3638741970062256,1.0,1.0,0.0,41.985618591308594,43.0,53229.4375,0.0,506.7377624511719,1.0,280.6433410644531,283.9982604980469,297.6878356933594,301.0904541015625,293.1499938964844,293.1499938964844,280.3500061035156,32503.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250010013580322,1.0,0.0,0.0,3.7981925010681152,3.798217296600342,9.626029395803926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1279296875,0.0,1677.150634765625,1895.4371337890625,0.0,2701.9609375,0.9361105561256408,1.0,0.0,3.0,1.0,0.0
17999880,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.3038616776466369,0.2653934359550476,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.964834213256836,0.2601783871650696,0.2465687245130539,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9912542104721068,0.2847569584846496,0.1992262899875641,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9121323227882384,0.2237470299005508,0.2122504413127899,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7829344868659973,0.1406195163726806,0.6356766819953918,285.03668212890625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2190856933594,285.0303039550781,1.0,0.3380225598812103,1.0,1.0,0.0,1.0,-1.8691843748092647,1.8691816329956048,2.717920551731368e-06,1.3638741970062256,1.0,1.0,0.0,41.985618591308594,43.0,53229.4375,0.0,506.7377624511719,1.0,280.6433410644531,283.9982604980469,297.6878356933594,301.0904541015625,293.1499938964844,293.1499938964844,280.3500061035156,32503.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250010013580322,1.0,0.0,0.0,3.7981925010681152,3.798217296600342,9.626029395803926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1279296875,0.0,1677.150634765625,1895.4371337890625,0.0,2701.9609375,0.9361105561256408,1.0,0.0,3.0,1.0,0.0
17999940,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.3064542412757873,0.2647556066513061,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9663878083229064,0.2605997920036316,0.247160255908966,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9923067688941956,0.2849859297275543,0.1995612680912017,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9137442708015442,0.224088117480278,0.2127391844987869,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7828007936477661,0.1401067227125167,0.6338427066802979,284.87548828125,284.95001220703125,297.04998779296875,294.7606811523437,297.0485534667969,297.2216491699219,284.8847045898437,1.0,0.3387998938560486,1.0,1.0,0.0,1.0,-1.8699626922607424,1.8699599504470823,2.7196656446903944e-06,1.364094614982605,0.868570864200592,0.868570864200592,0.0,41.89237976074219,61.0,53851.37109375,0.0,506.4082336425781,1.0,280.3573303222656,283.8557434082031,297.7780456542969,301.28045654296875,293.1499938964844,293.1499938964844,280.6499938964844,39812.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328667283058167,1.0,0.0,0.0,3.672127723693848,3.672152519226074,8.997644727060106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.8564453125,0.0,1586.6253662109375,1895.4371337890625,0.0,2775.14794921875,0.9131270051002502,1.0,0.0,3.0,1.0,0.0
18000000,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.3064542412757873,0.2647556066513061,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9663878083229064,0.2605997920036316,0.247160255908966,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9923067688941956,0.2849859297275543,0.1995612680912017,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9137442708015442,0.224088117480278,0.2127391844987869,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7828007936477661,0.1401067227125167,0.6338427066802979,284.87548828125,284.95001220703125,297.04998779296875,294.7606811523437,297.0485534667969,297.2216491699219,284.8847045898437,1.0,0.3387998938560486,1.0,1.0,0.0,1.0,-1.8699626922607424,1.8699599504470823,2.7196656446903944e-06,1.364094614982605,0.868570864200592,0.868570864200592,0.0,41.89237976074219,61.0,53851.37109375,0.0,506.4082336425781,1.0,280.3573303222656,283.8557434082031,297.7780456542969,301.28045654296875,293.1499938964844,293.1499938964844,280.6499938964844,39812.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328667283058167,1.0,0.0,0.0,3.672127723693848,3.672152519226074,8.997644727060106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.8564453125,0.0,1586.6253662109375,1895.4371337890625,0.0,2775.14794921875,0.9131270051002502,1.0,0.0,3.0,1.0,0.0
18000060,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9864540696144104,0.3063490986824035,0.2759860754013061,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9350208640098572,0.2619419991970062,0.2482641488313675,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9657261371612548,0.2862980961799621,0.200324535369873,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.885261595249176,0.2252735942602157,0.2137211412191391,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7583290934562683,0.140224814414978,0.6340596675872803,285.07183837890625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2204895019531,285.0702209472656,1.0,0.3460966646671295,1.0,1.0,0.0,1.0,-1.8870725631713867,1.887069821357727,2.7685132408805657e-06,1.376839280128479,1.0,1.0,0.0,46.601707458496094,79.0,54035.6328125,0.0,533.1207275390625,1.0,280.6432189941406,284.0295104980469,297.7842712402344,301.22216796875,293.1499938964844,293.1499938964844,280.3500061035156,32770.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824245274066925,1.0,0.0,0.0,3.814709186553955,3.8147342205047607,9.709931418910855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.966796875,0.0,1698.99951171875,1895.4371337890625,0.0,2694.943115234375,0.9397670030593872,1.0,0.0,3.0,1.0,0.0
18000120,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9864540696144104,0.3063490986824035,0.2759860754013061,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9350208640098572,0.2619419991970062,0.2482641488313675,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9657261371612548,0.2862980961799621,0.200324535369873,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.885261595249176,0.2252735942602157,0.2137211412191391,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7583290934562683,0.140224814414978,0.6340596675872803,285.07183837890625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2204895019531,285.0702209472656,1.0,0.3460966646671295,1.0,1.0,0.0,1.0,-1.8870725631713867,1.887069821357727,2.7685132408805657e-06,1.376839280128479,1.0,1.0,0.0,46.601707458496094,79.0,54035.6328125,0.0,533.1207275390625,1.0,280.6432189941406,284.0295104980469,297.7842712402344,301.22216796875,293.1499938964844,293.1499938964844,280.3500061035156,32770.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824245274066925,1.0,0.0,0.0,3.814709186553955,3.8147342205047607,9.709931418910855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.966796875,0.0,1698.99951171875,1895.4371337890625,0.0,2694.943115234375,0.9397670030593872,1.0,0.0,3.0,1.0,0.0
18000180,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9320668578147888,0.3057595491409302,0.2758401036262512,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8826369047164917,0.2631303071975708,0.2499230057001114,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9097537994384766,0.2872569561004638,0.2014373391866684,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8403269648551941,0.2264038622379303,0.2152916491031646,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7210763096809387,0.1404682695865631,0.6372081637382507,284.89178466796875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21746826171875,284.8969421386719,1.0,0.3571653068065643,1.0,1.0,0.0,1.0,-1.896040797233581,1.8960379362106323,2.794433157760068e-06,1.3836066722869873,0.9053221940994264,0.9053221940994264,0.0,56.62880325317383,97.0,55172.421875,0.0,571.6592407226562,1.0,280.3558654785156,283.8443908691406,297.8822937011719,301.46734619140625,293.1499938964844,293.1499938964844,280.04998779296875,37826.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352805376052856,1.0,0.0,0.0,3.775200128555298,3.7752256393432617,9.509840879218244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.05078125,0.0,1691.10400390625,1895.4371337890625,0.0,2797.65478515625,0.9342582821846008,1.0,0.0,3.0,1.0,0.0
18000240,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9320668578147888,0.3057595491409302,0.2758401036262512,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8826369047164917,0.2631303071975708,0.2499230057001114,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9097537994384766,0.2872569561004638,0.2014373391866684,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8403269648551941,0.2264038622379303,0.2152916491031646,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7210763096809387,0.1404682695865631,0.6372081637382507,284.89178466796875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21746826171875,284.8969421386719,1.0,0.3571653068065643,1.0,1.0,0.0,1.0,-1.896040797233581,1.8960379362106323,2.794433157760068e-06,1.3836066722869873,0.9053221940994264,0.9053221940994264,0.0,56.62880325317383,97.0,55172.421875,0.0,571.6592407226562,1.0,280.3558654785156,283.8443908691406,297.8822937011719,301.46734619140625,293.1499938964844,293.1499938964844,280.04998779296875,37826.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352805376052856,1.0,0.0,0.0,3.775200128555298,3.7752256393432617,9.509840879218244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.05078125,0.0,1691.10400390625,1895.4371337890625,0.0,2797.65478515625,0.9342582821846008,1.0,0.0,3.0,1.0,0.0
18000300,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.9041959047317504,0.3056114315986633,0.2758978903293609,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8600112199783325,0.2636495530605316,0.2506651878356933,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8854479789733887,0.2876310646533966,0.2018886357545852,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8204188346862793,0.2269163578748703,0.2160229086875915,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7025096416473389,0.1405814290046692,0.6388410329818726,284.8021545410156,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2162780761719,284.7978210449219,1.0,0.3636666536331177,1.0,1.0,0.0,1.0,-1.9003812074661253,1.9003784656524656,2.8069644031347707e-06,1.3868335485458374,0.814897894859314,0.814897894859314,0.0,62.80725860595703,97.0,55804.80859375,0.0,594.7499389648438,1.0,280.09765625,283.7367248535156,297.9194641113281,301.622314453125,293.1499938964844,293.1499938964844,280.04998779296875,42209.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412595987319946,1.0,0.0,0.0,3.662619113922119,3.662644386291504,8.951108156907139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8408203125,0.0,1593.87255859375,1895.4371337890625,0.0,2853.485595703125,0.9096166491508484,1.0,0.0,3.0,1.0,0.0
18000360,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8813527226448059,0.3056749105453491,0.2760484516620636,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8402600884437561,0.2642565667629242,0.2514197826385498,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8639258146286011,0.2881120145320892,0.2023441046476364,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8013591170310974,0.2275096923112869,0.216773509979248,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6846737265586853,0.1407588422298431,0.6406351923942566,284.8874816894531,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2161865234375,284.89849853515625,1.0,0.3706439435482025,1.0,1.0,0.0,1.0,-1.90506911277771,1.9050662517547607,2.820523832269828e-06,1.390310287475586,0.8332421779632568,0.8332421779632568,0.0,69.560791015625,100.0,55647.828125,0.0,620.0670166015625,1.0,280.0579833984375,283.8487243652344,297.9039611816406,301.5256652832031,293.1499938964844,293.1499938964844,280.3500061035156,41776.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411089777946472,1.0,0.0,0.0,3.503995418548584,3.504019021987915,8.192573659471236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.78173828125,0.0,1418.2108154296875,1895.4371337890625,0.0,2852.078369140625,0.8792656660079956,1.0,0.0,3.0,1.0,0.0
18000420,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8575031161308289,0.3071964085102081,0.2774378359317779,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8199199438095093,0.266359806060791,0.2535345256328583,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8418967723846436,0.290116935968399,0.2038155496120453,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7803204655647278,0.2294951975345611,0.2187985032796859,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6658890843391418,0.1417205780744552,0.6458507180213928,285.0411376953125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265014648437,285.0377197265625,1.0,0.3807516098022461,1.0,1.0,0.0,1.0,-1.919733524322509,1.9197306632995603,2.863187319235294e-06,1.4011900424957275,0.9695479869842528,0.9695479869842528,0.0,78.9346694946289,88.0,55921.203125,0.0,661.6373291015625,1.0,280.3423767089844,283.9740600585937,297.9035339355469,301.4603271484375,293.1499938964844,293.1499938964844,280.04998779296875,32160.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320262432098389,1.0,0.0,0.0,3.683555603027344,3.683579206466675,9.05373440218682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.2880859375,0.0,1541.83154296875,1895.4371337890625,0.0,2767.316162109375,0.9099743962287904,1.0,0.0,3.0,1.0,0.0
18000480,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8575031161308289,0.3071964085102081,0.2774378359317779,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8199199438095093,0.266359806060791,0.2535345256328583,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8418967723846436,0.290116935968399,0.2038155496120453,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7803204655647278,0.2294951975345611,0.2187985032796859,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6658890843391418,0.1417205780744552,0.6458507180213928,285.0411376953125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265014648437,285.0377197265625,1.0,0.3807516098022461,1.0,1.0,0.0,1.0,-1.919733524322509,1.9197306632995603,2.863187319235294e-06,1.4011900424957275,0.9695479869842528,0.9695479869842528,0.0,78.9346694946289,88.0,55921.203125,0.0,661.6373291015625,1.0,280.3423767089844,283.9740600585937,297.9035339355469,301.4603271484375,293.1499938964844,293.1499938964844,280.04998779296875,32160.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320262432098389,1.0,0.0,0.0,3.683555603027344,3.683579206466675,9.05373440218682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.2880859375,0.0,1541.83154296875,1895.4371337890625,0.0,2767.316162109375,0.9099743962287904,1.0,0.0,3.0,1.0,0.0
18000540,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8533505797386169,0.3076509237289428,0.2782433032989502,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8168837428092957,0.2677030861377716,0.2550621032714844,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8384878635406494,0.2912182509899139,0.20481838285923,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.777392566204071,0.2308177500963211,0.2202779501676559,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6631748080253601,0.1424229145050048,0.6497365832328796,284.8782043457031,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.225830078125,284.8851013183594,1.0,0.3836184442043304,1.0,1.0,0.0,1.0,-1.930186867713928,1.930184006690979,2.893929604397272e-06,1.4090244770050049,0.8561399579048157,0.8561399579048157,0.0,81.22064208984375,88.0,56825.203125,0.0,677.19189453125,1.0,280.0650634765625,283.81573486328125,297.994384765625,301.7014465332031,293.1499938964844,293.1499938964844,280.04998779296875,38986.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415889739990234,1.0,0.0,0.0,3.613318681716919,3.613342761993408,8.711758141544124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.8125,0.0,1514.864013671875,1895.4371337890625,0.0,2856.564453125,0.8982897996902466,1.0,0.0,3.0,1.0,0.0
18000600,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8534367680549622,0.3077472746372223,0.2782948315143585,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8172061443328857,0.268028974533081,0.2553481757640838,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8387307524681091,0.2914812862873077,0.2049815207719802,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7777689695358276,0.2311413586139679,0.2205641716718673,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6634590029716492,0.1426003873348236,0.6504607796669006,284.90185546875,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2253112792969,284.90948486328125,1.0,0.383803129196167,1.0,1.0,0.0,1.0,-1.9320014715194704,1.931998491287232,2.8992701572860824e-06,1.410373330116272,0.8639287352561951,0.8639287352561951,0.0,81.24592590332031,76.0,56878.41015625,0.0,678.6857299804688,1.0,280.05718994140625,283.8399963378906,297.9921569824219,301.6852111816406,293.1499938964844,293.1499938964844,280.3500061035156,38762.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419651389122009,1.0,0.0,0.0,3.5888943672180176,3.588918209075928,8.594381597504253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.240234375,0.0,1486.5675048828125,1895.4371337890625,0.0,2860.0810546875,0.8940463662147522,1.0,0.0,3.0,1.0,0.0
18000660,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8622453212738037,0.3093096315860748,0.2792525291442871,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8262057900428772,0.2703449130058288,0.2571784853935241,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8477529287338257,0.2936258912086487,0.2061837166547775,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7873627543449402,0.23337322473526,0.2223384231328964,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6716213822364807,0.1439453959465026,0.65514075756073,285.05523681640625,284.95001220703125,297.2336730957031,294.9984741210937,297.23321533203125,297.2336730957031,285.0516967773437,1.0,0.3825198709964752,1.0,1.0,0.0,1.0,-1.9445387125015257,1.9445358514785769,2.9362547593336785e-06,1.4196431636810305,1.0,1.0,0.0,78.33446502685547,76.0,57047.671875,0.0,678.8534545898438,1.0,280.3427429199219,283.9725646972656,297.98553466796875,301.6164855957031,293.1499938964844,293.1499938964844,280.3500061035156,31834.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355092406272888,1.0,0.0,0.0,3.759484052658081,3.759508371353149,9.430826821699156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.771484375,0.0,1626.3203125,1895.4371337890625,0.0,2799.788330078125,0.9268330335617064,1.0,0.0,3.0,1.0,0.0
18000720,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.862385094165802,0.3093240857124328,0.2792651355266571,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8263392448425293,0.2703670263290405,0.2571979165077209,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8478912711143494,0.2936461269855499,0.2061970382928848,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7875053286552429,0.2333946228027343,0.2223570346832275,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6717449426651001,0.1439590156078338,0.6551921963691711,285.05474853515625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2337646484375,285.05126953125,1.0,0.3824938237667084,1.0,1.0,0.0,1.0,-1.9446773529052728,1.944674372673035,2.93666585093888e-06,1.4197462797164917,1.0,1.0,0.0,78.28814697265625,64.0,57054.51171875,0.0,678.808349609375,1.0,280.34295654296875,283.9720764160156,297.9862976074219,301.6181945800781,293.1499938964844,293.1499938964844,280.04998779296875,31852.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835534930229187,1.0,0.0,0.0,3.7606070041656494,3.7606313228607178,9.436461709810828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.9130859375,0.0,1627.7672119140625,1895.4371337890625,0.0,2800.02783203125,0.9270918369293212,1.0,0.0,3.0,1.0,0.0
