time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8806586861610413,0.309947669506073,0.279906153678894,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8437839150428772,0.2722800076007843,0.2589264810085296,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8661814332008362,0.2952026724815368,0.2072644978761673,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8060006499290466,0.2353113293647766,0.2240625321865081,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6879940629005432,0.1452155113220214,0.659992516040802,284.8913879394531,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.23406982421875,284.8974304199219,1.0,0.3783926665782928,1.0,1.0,0.0,1.0,-1.9566208124160769,1.956617832183838,2.972241873067105e-06,1.4286456108093262,0.8873783946037292,0.8873783946037292,0.0,72.26829528808594,52.0,58112.546875,0.0,668.130615234375,1.0,280.0571594238281,283.8100280761719,298.0640563964844,301.8379211425781,293.1499938964844,293.1499938964844,280.3500061035156,38203.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462058305740356,1.0,0.0,0.0,3.696818828582764,3.6968436241149902,9.119050332628832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8486328125,0.0,1602.5819091796875,1895.4371337890625,0.0,2899.7470703125,0.917349100112915,1.0,0.0,3.0,1.0,0.0
18000840,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8806586861610413,0.309947669506073,0.279906153678894,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8437839150428772,0.2722800076007843,0.2589264810085296,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8661814332008362,0.2952026724815368,0.2072644978761673,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8060006499290466,0.2353113293647766,0.2240625321865081,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6879940629005432,0.1452155113220214,0.659992516040802,284.8913879394531,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.23406982421875,284.8974304199219,1.0,0.3783926665782928,1.0,1.0,0.0,1.0,-1.9566208124160769,1.956617832183838,2.972241873067105e-06,1.4286456108093262,0.8873783946037292,0.8873783946037292,0.0,72.26829528808594,52.0,58112.546875,0.0,668.130615234375,1.0,280.0571594238281,283.8100280761719,298.0640563964844,301.8379211425781,293.1499938964844,293.1499938964844,280.3500061035156,38203.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462058305740356,1.0,0.0,0.0,3.696818828582764,3.6968436241149902,9.119050332628832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8486328125,0.0,1602.5819091796875,1895.4371337890625,0.0,2899.7470703125,0.917349100112915,1.0,0.0,3.0,1.0,0.0
18000900,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8934930562973022,0.3106036484241485,0.2800861597061157,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8560128211975098,0.2734640836715698,0.2597167789936065,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8790868520736694,0.2962644696235657,0.2077327519655227,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8179422616958618,0.2364729046821594,0.2248524278402328,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6991143822669983,0.1459946781396865,0.662255585193634,285.0438842773437,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2371826171875,285.0559997558594,1.0,0.3755621314048767,1.0,1.0,0.0,1.0,-1.9620110988616943,1.962008118629456,2.9882944545533974e-06,1.432601809501648,0.9924397468566896,0.9924397468566896,0.0,68.4524917602539,52.0,57729.1015625,0.0,659.5925903320312,1.0,280.30352783203125,283.9739074707031,298.0240783691406,301.65771484375,293.1499938964844,293.1499938964844,280.3500061035156,33666.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407647609710693,1.0,0.0,0.0,3.749431610107422,3.749456167221069,9.380460710417536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.693359375,0.0,1628.694091796875,1895.4371337890625,0.0,2848.861328125,0.9279797077178956,1.0,0.0,3.0,1.0,0.0
18000960,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.910472810268402,0.311563104391098,0.2807028293609619,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8719901442527771,0.2748623788356781,0.2607951760292053,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.895810604095459,0.2975706756114959,0.2084617018699646,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.832397997379303,0.2378295511007309,0.2258967161178589,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7129620313644409,0.1469257771968841,0.6653522849082947,285.0452575683594,284.95001220703125,297.2587280273437,295.0633544921875,297.25701904296875,297.2434387207031,285.0294189453125,1.0,0.3724071681499481,0.9215027689933776,0.9215027689933776,0.2000000029802322,1.0,-1.969892501831055,1.758750319480896,0.2111421972513198,1.228348731994629,1.0,1.0,0.0,64.10006713867188,40.0,56485.07421875,0.0,650.5670166015625,1.0,280.3431396484375,283.8993835449219,298.0500793457031,301.7338256835937,293.1499938964844,293.1499938964844,280.04998779296875,33015.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397189974784851,1.0,0.0,0.0,3.826678514480591,3.826703548431397,9.770959650268196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7060546875,0.0,1715.34619140625,1895.4371337890625,0.0,2839.089599609375,0.9427922368049622,1.0,0.0,3.0,1.0,0.0
18001020,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.9541394114494324,0.3112595379352569,0.2806346714496612,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.911605715751648,0.2763972878456116,0.2622191309928894,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.9391520023345948,0.2985812127590179,0.2092078775167465,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.8678925037384033,0.2394569814205169,0.227365031838417,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.7426105737686157,0.1481402367353439,0.6699591875076294,284.7435607910156,284.95001220703125,297.26641845703125,295.0934753417969,297.25299072265625,297.2383728027344,284.7684936523437,1.0,0.3650029301643371,0.7645082473754883,0.7645082473754883,0.6000000238418579,1.0,-1.9797147512435915,1.0201207399368286,0.9595940113067628,0.4894371330738067,0.7082363367080688,0.7082363367080688,0.0,55.197021484375,28.0,46213.359375,0.0,626.710205078125,1.0,280.0586853027344,283.61572265625,297.9949035644531,301.2401733398437,293.1499938964844,293.1499938964844,280.3500061035156,56356.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277873992919922,1.0,0.0,0.0,3.091478109359741,3.091500759124756,6.377135264301614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.34033203125,0.0,1125.03662109375,1895.4371337890625,0.0,2727.858154296875,0.8052253127098083,1.0,0.0,3.0,1.0,0.0
18001080,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.9541394114494324,0.3112595379352569,0.2806346714496612,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.911605715751648,0.2763972878456116,0.2622191309928894,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.9391520023345948,0.2985812127590179,0.2092078775167465,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.8678925037384033,0.2394569814205169,0.227365031838417,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.7426105737686157,0.1481402367353439,0.6699591875076294,284.7435607910156,284.95001220703125,297.26641845703125,295.0934753417969,297.25299072265625,297.2383728027344,284.7684936523437,1.0,0.3650029301643371,0.7645082473754883,0.7645082473754883,0.6000000238418579,1.0,-1.9797147512435915,1.0201207399368286,0.9595940113067628,0.4894371330738067,0.7082363367080688,0.7082363367080688,0.0,55.197021484375,28.0,46213.359375,0.0,626.710205078125,1.0,280.0586853027344,283.61572265625,297.9949035644531,301.2401733398437,293.1499938964844,293.1499938964844,280.3500061035156,56356.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277873992919922,1.0,0.0,0.0,3.091478109359741,3.091500759124756,6.377135264301614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.34033203125,0.0,1125.03662109375,1895.4371337890625,0.0,2727.858154296875,0.8052253127098083,1.0,0.0,3.0,1.0,0.0
18001140,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.3129633367061615,0.2741618752479553,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9759538173675536,0.2789091169834137,0.2638812363147735,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9965760707855223,0.3008330464363098,0.2101938426494598,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.92759770154953,0.2419423460960388,0.2290412485599517,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7904362678527832,0.1499176621437072,0.6751925945281982,284.90625,284.95001220703125,297.2715759277344,295.12225341796875,297.2569274902344,297.2464294433594,284.9064025878906,1.0,0.3564942181110382,0.6075137853622437,0.6075137853622437,1.0,1.0,-1.9837586879730225,0.8201980590820312,1.1635606288909912,0.2881546020507812,0.7510144114494324,0.7510144114494324,0.0,45.55326461791992,46.0,42731.78515625,0.0,597.0714111328125,1.0,280.3359069824219,283.7396240234375,297.8972473144531,300.69970703125,293.1499938964844,293.1499938964844,280.6499938964844,40538.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775458574295044,1.0,0.0,0.0,2.998284339904785,2.9983034133911133,5.99844895532442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.71142578125,0.0,949.6768798828124,1895.4371337890625,0.0,2249.462646484375,0.766868531703949,1.0,0.0,3.0,1.0,0.0
18001200,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.3129633367061615,0.2741618752479553,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9759538173675536,0.2789091169834137,0.2638812363147735,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9965760707855223,0.3008330464363098,0.2101938426494598,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.92759770154953,0.2419423460960388,0.2290412485599517,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7904362678527832,0.1499176621437072,0.6751925945281982,284.90625,284.95001220703125,297.2715759277344,295.12225341796875,297.2569274902344,297.2464294433594,284.9064025878906,1.0,0.3564942181110382,0.6075137853622437,0.6075137853622437,1.0,1.0,-1.9837586879730225,0.8201980590820312,1.1635606288909912,0.2881546020507812,0.7510144114494324,0.7510144114494324,0.0,45.55326461791992,46.0,42731.78515625,0.0,597.0714111328125,1.0,280.3359069824219,283.7396240234375,297.8972473144531,300.69970703125,293.1499938964844,293.1499938964844,280.6499938964844,40538.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775458574295044,1.0,0.0,0.0,2.998284339904785,2.9983034133911133,5.99844895532442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.71142578125,0.0,949.6768798828124,1895.4371337890625,0.0,2249.462646484375,0.766868531703949,1.0,0.0,3.0,1.0,0.0
18001260,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.3189373314380646,0.2689389288425445,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9845675230026244,0.2819727957248688,0.266640156507492,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.3043814599514007,0.2091747224330902,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9387940764427184,0.2449351549148559,0.2317402213811874,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7994096279144287,0.1521119177341461,0.6844781041145325,285.0030822753906,284.95001220703125,297.2746276855469,295.1496276855469,297.2701110839844,297.2666320800781,285.0010070800781,1.0,0.3572558462619781,0.6311324238777161,0.6311324238777161,1.0,1.0,-1.987826943397522,0.8339488506317139,1.153878092765808,0.3012560606002807,0.8379480242729187,0.8379480242729187,0.0,44.81846618652344,46.0,42473.35546875,0.0,599.45068359375,1.0,280.6344299316406,283.8392639160156,298.00274658203125,300.70391845703125,293.1499938964844,293.1499938964844,280.6499938964844,32246.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421835660934448,1.0,0.0,0.0,3.1673943996429443,3.1674132347106934,6.694182843602903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.6474609375,0.0,1035.2398681640625,1895.4371337890625,0.0,1958.2188720703125,0.7946435809135437,1.0,0.0,3.0,1.0,0.0
18001320,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.3190074265003204,0.2685908675193786,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9849542379379272,0.2820004522800445,0.2666647434234619,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.3044029474258423,0.2089040130376815,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.939297616481781,0.2449623793363571,0.2317642271518707,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7997972965240479,0.1521324664354324,0.6845598816871643,285.002685546875,284.95001220703125,297.274658203125,295.1498718261719,297.270263671875,297.2668762207031,285.00067138671875,1.0,0.3573119640350342,0.6313474178314209,0.6313474178314209,1.0,1.0,-1.9885300397872925,0.8344539403915405,1.154076099395752,0.301340103149414,0.837999165058136,0.837999165058136,0.0,44.77159118652344,64.0,42482.37890625,0.0,599.4319458007812,1.0,280.6348571777344,283.83905029296875,298.00457763671875,300.7064819335937,293.1499938964844,293.1499938964844,280.95001220703125,32265.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420775294303894,1.0,0.0,0.0,3.168276309967041,3.16829514503479,6.697911203445983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.80224609375,0.0,1036.1114501953125,1895.4371337890625,0.0,1957.3123779296875,0.7948695421218872,1.0,0.0,3.0,1.0,0.0
18001380,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9990000128746032,0.3232942223548889,0.2770081460475921,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9794498682022096,0.2852988541126251,0.2697737216949463,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9990000128746032,0.3077671527862549,0.2147918790578842,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9328698515892028,0.2481948584318161,0.2348132878541946,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7956783175468445,0.154562771320343,0.6954672932624817,285.09930419921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2806701660156,297.2840270996094,285.0963439941406,1.0,0.3657166659832001,0.6551811099052429,0.6551811099052429,1.0,1.0,-2.031290054321289,0.8685702681541443,1.1627198457717896,0.3242435753345489,0.987093150615692,0.987093150615692,0.0,47.102481842041016,82.0,43280.87890625,0.0,638.6365966796875,1.0,280.9380798339844,283.9209899902344,298.13824462890625,300.8775634765625,293.1499938964844,293.1499938964844,280.6499938964844,28001.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323188185691833,1.0,0.0,0.0,3.472424268722534,3.472445011138916,8.04560784217756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.73291015625,0.0,1287.500732421875,1895.4371337890625,0.0,1874.5384521484373,0.8593494296073914,1.0,0.0,3.0,1.0,0.0
18001440,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9990000128746032,0.3232942223548889,0.2770081460475921,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9794498682022096,0.2852988541126251,0.2697737216949463,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9990000128746032,0.3077671527862549,0.2147918790578842,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9328698515892028,0.2481948584318161,0.2348132878541946,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7956783175468445,0.154562771320343,0.6954672932624817,285.09930419921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2806701660156,297.2840270996094,285.0963439941406,1.0,0.3657166659832001,0.6551811099052429,0.6551811099052429,1.0,1.0,-2.031290054321289,0.8685702681541443,1.1627198457717896,0.3242435753345489,0.987093150615692,0.987093150615692,0.0,47.102481842041016,82.0,43280.87890625,0.0,638.6365966796875,1.0,280.9380798339844,283.9209899902344,298.13824462890625,300.8775634765625,293.1499938964844,293.1499938964844,280.6499938964844,28001.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323188185691833,1.0,0.0,0.0,3.472424268722534,3.472445011138916,8.04560784217756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.73291015625,0.0,1287.500732421875,1895.4371337890625,0.0,1874.5384521484373,0.8593494296073914,1.0,0.0,3.0,1.0,0.0
18001500,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.322948157787323,0.2899413406848907,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9669681787490844,0.2867007255554199,0.271336019039154,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9888812303543092,0.3086147010326385,0.2158480137586593,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9185596704483032,0.2495976239442825,0.2363583743572235,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7853389978408813,0.1556629538536071,0.701195478439331,284.9495544433594,284.95001220703125,297.2763671875,295.1893920898437,297.279541015625,297.2820739746094,284.9345703125,1.0,0.3721137642860412,0.6670979261398315,0.6670979261398315,1.0,1.0,-2.058067560195923,0.887324333190918,1.170743107795715,0.3360297679901123,0.916080117225647,0.916080117225647,0.0,49.931732177734375,82.0,44880.6171875,0.0,669.9735717773438,1.0,280.7001037597656,283.7333068847656,298.2592163085937,301.21160888671875,293.1499938964844,293.1499938964844,280.6499938964844,31166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450570464134216,1.0,0.0,0.0,3.5577614307403564,3.557783603668213,8.445919092991971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.20166015625,0.0,1397.6990966796875,1895.4371337890625,0.0,1982.842529296875,0.879418134689331,1.0,0.0,3.0,1.0,0.0
18001560,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9726012349128724,0.3213850259780884,0.2901751399040222,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.933707058429718,0.2878138422966003,0.272711843252182,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.959151029586792,0.3092473149299621,0.2165030241012573,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8879967331886292,0.2507412135601043,0.2377542704343795,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7610508799552917,0.1565779596567154,0.7066919803619385,284.90966796875,284.95001220703125,297.2763671875,295.2021179199219,297.2771301269531,297.2777404785156,284.9111633300781,1.0,0.3789200186729431,0.6664115786552429,0.6664115786552429,1.0,1.0,-2.0694339275360107,0.8926913738250732,1.1767425537109375,0.3386048376560211,0.8794239163398743,0.8794239163398743,0.0,55.7859992980957,100.0,45149.04296875,0.0,699.7033081054688,1.0,280.65789794921875,283.7095947265625,298.28289794921875,301.2449035644531,293.1499938964844,293.1499938964844,280.95001220703125,35201.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542136907577515,1.0,0.0,0.0,3.5350160598754883,3.535038709640503,8.338272436958505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.697265625,0.0,1403.1767578125,1895.4371337890625,0.0,2062.01513671875,0.8783543705940247,1.0,0.0,3.0,1.0,0.0
18001620,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9103571176528932,0.3212134540081024,0.2896955013275146,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8790302276611328,0.2906668186187744,0.2757167220115661,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9001153111457825,0.3115171790122986,0.2182370126247406,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8407459855079651,0.2535711824893951,0.2407644540071487,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7232006788253784,0.1587082147598266,0.7182018756866455,285.0559997558594,284.95001220703125,297.27593994140625,295.2270202636719,297.27960205078125,297.28228759765625,285.05401611328125,1.0,0.3939050137996673,0.6650389432907104,0.6650389432907104,1.0,1.0,-2.09165096282959,0.9024556875228882,1.1891952753067017,0.3424111008644104,1.0,1.0,0.0,69.34840393066406,118.0,45172.56640625,0.0,766.643310546875,1.0,280.9424743652344,283.84912109375,298.23895263671875,301.1499328613281,293.1499938964844,293.1499938964844,280.6499938964844,31109.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75275719165802,1.0,0.0,0.0,3.7168996334075928,3.716923475265503,9.218387049259036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.26123046875,0.0,1571.6138916015625,1895.4371337890625,0.0,2049.35205078125,0.916693925857544,1.0,0.0,3.0,1.0,0.0
18001680,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9103571176528932,0.3212134540081024,0.2896955013275146,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8790302276611328,0.2906668186187744,0.2757167220115661,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9001153111457825,0.3115171790122986,0.2182370126247406,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8407459855079651,0.2535711824893951,0.2407644540071487,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7232006788253784,0.1587082147598266,0.7182018756866455,285.0559997558594,284.95001220703125,297.27593994140625,295.2270202636719,297.27960205078125,297.28228759765625,285.05401611328125,1.0,0.3939050137996673,0.6650389432907104,0.6650389432907104,1.0,1.0,-2.09165096282959,0.9024556875228882,1.1891952753067017,0.3424111008644104,1.0,1.0,0.0,69.34840393066406,118.0,45172.56640625,0.0,766.643310546875,1.0,280.9424743652344,283.84912109375,298.23895263671875,301.1499328613281,293.1499938964844,293.1499938964844,280.6499938964844,31109.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75275719165802,1.0,0.0,0.0,3.7168996334075928,3.716923475265503,9.218387049259036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.26123046875,0.0,1571.6138916015625,1895.4371337890625,0.0,2049.35205078125,0.916693925857544,1.0,0.0,3.0,1.0,0.0
18001740,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8713424205780029,0.3213447034358978,0.2904611229896545,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8449058532714844,0.292773574590683,0.2784250378608703,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8635022640228271,0.3130718171596527,0.2198859304189682,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8099700212478638,0.2557122409343719,0.243480697274208,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6955011487007141,0.1603568494319915,0.7286000847816467,284.8767395019531,284.95001220703125,297.2753601074219,295.2483825683594,297.2795715332031,297.2828063964844,284.879638671875,1.0,0.4082410931587219,0.6638310551643372,0.6638310551643372,1.0,1.0,-2.113555908203125,0.912135362625122,1.201420545578003,0.3462795913219452,0.8896645307540894,0.8896645307540894,0.0,82.77958679199219,118.0,46413.03515625,0.0,834.0968627929688,1.0,280.6612243652344,283.656982421875,298.3123779296875,301.3753662109375,293.1499938964844,293.1499938964844,280.6499938964844,37268.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677936553955078,1.0,0.0,0.0,3.699547052383423,3.6995716094970703,9.13251483325439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.7626953125,0.0,1598.616455078125,1895.4371337890625,0.0,2181.27099609375,0.9164475202560424,1.0,0.0,3.0,1.0,0.0
18001800,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8665797114372253,0.3213682472705841,0.2905268371105194,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8407833576202393,0.2930397987365722,0.2787448465824127,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8590173721313477,0.3132595419883728,0.2200655192136764,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8058491945266724,0.2559849917888641,0.2438080161809921,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6918425559997559,0.1605659574270248,0.7298874258995056,284.8837890625,284.95001220703125,297.2752990722656,295.2512512207031,297.27947998046875,297.2826538085937,284.8875732421875,1.0,0.4102292358875274,0.663666307926178,0.663666307926178,1.0,1.0,-2.116173505783081,0.9132825136184692,1.2028909921646118,0.3467224836349487,0.8886825442314148,0.8886825442314148,0.0,84.74658203125,121.0,46442.51171875,0.0,843.552734375,1.0,280.65728759765625,283.66455078125,298.3077697753906,301.3655700683594,293.1499938964844,293.1499938964844,280.95001220703125,37513.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684985399246216,1.0,0.0,0.0,3.687190532684326,3.6872150897979736,9.071611088984356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.03515625,0.0,1586.3804931640625,1895.4371337890625,0.0,2187.5166015625,0.9143530130386353,1.0,0.0,3.0,1.0,0.0
18001860,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8444750905036926,0.3229086995124817,0.291874349117279,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8217896819114685,0.2960276007652282,0.2817249596118927,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8384149670600891,0.3157837986946106,0.2218975573778152,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7862699627876282,0.2589386701583862,0.2467866539955139,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6751266717910767,0.1627613753080368,0.7409940958023071,285.06414794921875,284.95001220703125,297.2748413085937,295.2749938964844,297.28326416015625,297.28961181640625,285.06451416015625,1.0,0.4222085773944855,0.6628392934799194,0.6628392934799194,1.0,1.0,-2.14048171043396,0.9242915511131288,1.2161900997161863,0.3511742949485779,1.0,1.0,0.0,95.99523162841795,109.0,46280.0390625,0.0,906.8576049804688,1.0,280.9432983398437,283.8406982421875,298.2639465332031,301.2426452636719,293.1499938964844,293.1499938964844,280.6499938964844,32807.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618383169174194,1.0,0.0,0.0,3.816792249679565,3.816817283630371,9.720538400870282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.56005859375,0.0,1701.7952880859375,1895.4371337890625,0.0,2128.716064453125,0.9403167366981506,1.0,0.0,3.0,1.0,0.0
18001920,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8444750905036926,0.3229086995124817,0.291874349117279,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8217896819114685,0.2960276007652282,0.2817249596118927,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8384149670600891,0.3157837986946106,0.2218975573778152,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7862699627876282,0.2589386701583862,0.2467866539955139,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6751266717910767,0.1627613753080368,0.7409940958023071,285.06414794921875,284.95001220703125,297.2748413085937,295.2749938964844,297.28326416015625,297.28961181640625,285.06451416015625,1.0,0.4222085773944855,0.6628392934799194,0.6628392934799194,1.0,1.0,-2.14048171043396,0.9242915511131288,1.2161900997161863,0.3511742949485779,1.0,1.0,0.0,95.99523162841795,109.0,46280.0390625,0.0,906.8576049804688,1.0,280.9432983398437,283.8406982421875,298.2639465332031,301.2426452636719,293.1499938964844,293.1499938964844,280.6499938964844,32807.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618383169174194,1.0,0.0,0.0,3.816792249679565,3.816817283630371,9.720538400870282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.56005859375,0.0,1701.7952880859375,1895.4371337890625,0.0,2128.716064453125,0.9403167366981506,1.0,0.0,3.0,1.0,0.0
18001980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8409312963485718,0.3238089680671692,0.2930716872215271,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8198310136795044,0.2986429333686828,0.2844830453395843,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8358262181282043,0.3178145885467529,0.2235679179430008,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7845916152000427,0.2615839838981628,0.249547854065895,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.674232006072998,0.1648183912038803,0.7511507272720337,284.8931884765625,284.95001220703125,297.27508544921875,295.29840087890625,297.2850341796875,297.29266357421875,284.8964538574219,1.0,0.426829069852829,0.6620122194290161,0.6620122194290161,1.0,1.0,-2.1627585887908936,0.9343321323394777,1.2284263372421265,0.3553011417388916,0.9133599400520324,0.9133599400520324,0.0,98.98127746582033,97.0,47587.2265625,0.0,939.0927734375,1.0,280.65582275390625,283.6527404785156,298.34429931640625,301.4700012207031,293.1499938964844,293.1499938964844,280.3500061035156,37394.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752851843833923,1.0,0.0,0.0,3.791417360305786,3.791443109512329,9.59171984504792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0263671875,0.0,1707.1043701171875,1895.4371337890625,0.0,2247.913818359375,0.9375656247138976,1.0,0.0,3.0,1.0,0.0
18002040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8409312963485718,0.3238089680671692,0.2930716872215271,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8198310136795044,0.2986429333686828,0.2844830453395843,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8358262181282043,0.3178145885467529,0.2235679179430008,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7845916152000427,0.2615839838981628,0.249547854065895,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.674232006072998,0.1648183912038803,0.7511507272720337,284.8931884765625,284.95001220703125,297.27508544921875,295.29840087890625,297.2850341796875,297.29266357421875,284.8964538574219,1.0,0.426829069852829,0.6620122194290161,0.6620122194290161,1.0,1.0,-2.1627585887908936,0.9343321323394777,1.2284263372421265,0.3553011417388916,0.9133599400520324,0.9133599400520324,0.0,98.98127746582033,97.0,47587.2265625,0.0,939.0927734375,1.0,280.65582275390625,283.6527404785156,298.34429931640625,301.4700012207031,293.1499938964844,293.1499938964844,280.3500061035156,37394.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752851843833923,1.0,0.0,0.0,3.791417360305786,3.791443109512329,9.59171984504792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0263671875,0.0,1707.1043701171875,1895.4371337890625,0.0,2247.913818359375,0.9375656247138976,1.0,0.0,3.0,1.0,0.0
18002100,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.842707633972168,0.3240807056427002,0.2933204174041748,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8223180174827576,0.2998098134994507,0.2855831980705261,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8380441069602966,0.3186524510383606,0.2241576611995697,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.7873740792274475,0.2627851068973541,0.2506763637065887,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.6769549250602722,0.1657708138227462,0.7553484439849854,284.7958068847656,284.95001220703125,297.2756042480469,295.3099975585937,297.28533935546875,297.2928161621094,284.7926940917969,1.0,0.4272775650024414,0.6615986824035645,0.6615986824035645,1.0,1.0,-2.171484470367432,0.9382222294807434,1.233262300491333,0.3568349778652191,0.8161069750785828,0.8161069750785828,0.0,98.36732482910156,97.0,48273.640625,0.0,945.2850341796876,1.0,280.3972473144531,283.5372009277344,298.3750915527344,301.6184387207031,293.1499938964844,293.1499938964844,280.3500061035156,42299.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828704118728638,1.0,0.0,0.0,3.6739115715026855,3.6739368438720703,9.006388381749275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.619140625,0.0,1607.3792724609375,1895.4371337890625,0.0,2315.94970703125,0.9121124148368835,1.0,0.0,3.0,1.0,0.0
18002160,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8465080261230469,0.3245086967945099,0.2934981286525726,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8267049193382263,0.3010570704936981,0.2866025865077972,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8422452211380005,0.3195894658565521,0.224680557847023,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7921783328056335,0.2640585303306579,0.2517301738262176,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.68146151304245,0.16677126288414,0.7592524886131287,284.8710632324219,284.95001220703125,297.2764587402344,295.3215637207031,297.2861328125,297.29351806640625,284.87957763671875,1.0,0.4268043935298919,0.661121666431427,0.661121666431427,1.0,1.0,-2.1795036792755127,0.9417489171028136,1.2377548217773438,0.3581761419773102,0.824643075466156,0.824643075466156,0.0,96.67662811279295,85.0,48039.47265625,0.0,946.828369140625,1.0,280.3578796386719,283.62957763671875,298.34716796875,301.5142822265625,293.1499938964844,293.1499938964844,280.6499938964844,42451.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836350798606873,1.0,0.0,0.0,3.5029540061950684,3.5029778480529785,8.187704452211619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.38427734375,0.0,1421.9735107421875,1895.4371337890625,0.0,2322.83837890625,0.8791767954826355,1.0,0.0,3.0,1.0,0.0
18002220,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8631220459938049,0.3268501460552215,0.2949809730052948,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8434932231903076,0.3045751750469208,0.2893681526184082,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8593392968177795,0.3226934373378753,0.2263987809419632,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8100643754005432,0.26752769947052,0.2544761002063751,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6980165839195251,0.1694424301385879,0.7690074443817139,285.0329895019531,284.95001220703125,297.2794189453125,295.3446350097656,297.29376220703125,297.3047180175781,285.0312194824219,1.0,0.4241640567779541,0.6601676344871521,0.6601676344871521,1.0,1.0,-2.201676607131958,0.9516783356666564,1.2499982118606567,0.3621080219745636,0.9581525325775146,0.9581525325775146,0.0,90.10545349121094,73.0,48028.73046875,0.0,943.9935913085938,1.0,280.6422424316406,283.7762451171875,298.31427001953125,301.3959350585937,293.1499938964844,293.1499938964844,280.3500061035156,32490.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727954983711243,1.0,0.0,0.0,3.665020942687988,3.6650445461273193,8.962851438809594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.951171875,0.0,1523.574951171875,1895.4371337890625,0.0,2225.70263671875,0.9060706496238708,1.0,0.0,3.0,1.0,0.0
18002280,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8631220459938049,0.3268501460552215,0.2949809730052948,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8434932231903076,0.3045751750469208,0.2893681526184082,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8593392968177795,0.3226934373378753,0.2263987809419632,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8100643754005432,0.26752769947052,0.2544761002063751,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6980165839195251,0.1694424301385879,0.7690074443817139,285.0329895019531,284.95001220703125,297.2794189453125,295.3446350097656,297.29376220703125,297.3047180175781,285.0312194824219,1.0,0.4241640567779541,0.6601676344871521,0.6601676344871521,1.0,1.0,-2.201676607131958,0.9516783356666564,1.2499982118606567,0.3621080219745636,0.9581525325775146,0.9581525325775146,0.0,90.10545349121094,73.0,48028.73046875,0.0,943.9935913085938,1.0,280.6422424316406,283.7762451171875,298.31427001953125,301.3959350585937,293.1499938964844,293.1499938964844,280.3500061035156,32490.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727954983711243,1.0,0.0,0.0,3.665020942687988,3.6650445461273193,8.962851438809594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.951171875,0.0,1523.574951171875,1895.4371337890625,0.0,2225.70263671875,0.9060706496238708,1.0,0.0,3.0,1.0,0.0
18002340,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8879271745681763,0.3282571136951446,0.2961879372596741,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.868359386920929,0.3076316118240356,0.2920697331428528,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8848263621330261,0.3251626491546631,0.2280251681804657,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8334440588951111,0.2706155180931091,0.2571843862533569,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7203680276870728,0.1719595789909362,0.7790095806121826,284.9042053222656,284.95001220703125,297.28448486328125,295.3677978515625,297.2992858886719,297.3106994628906,284.9095153808594,1.0,0.4199573695659637,0.6592136025428772,0.6592136025428772,1.0,1.0,-2.223593711853028,0.961458146572113,1.2621355056762695,0.366088330745697,0.8592360615730286,0.8592360615730286,0.0,81.5692138671875,61.0,49065.24609375,0.0,933.3316040039062,1.0,280.3573303222656,283.6393737792969,298.4006652832031,301.6156921386719,293.1499938964844,293.1499938964844,280.6499938964844,38729.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838569283485413,1.0,0.0,0.0,3.568671941757202,3.5686957836151123,8.497801218254608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.080078125,0.0,1464.52099609375,1895.4371337890625,0.0,2324.837646484375,0.8895219564437866,1.0,0.0,3.0,1.0,0.0
18002400,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8879271745681763,0.3282571136951446,0.2961879372596741,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.868359386920929,0.3076316118240356,0.2920697331428528,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8848263621330261,0.3251626491546631,0.2280251681804657,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8334440588951111,0.2706155180931091,0.2571843862533569,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7203680276870728,0.1719595789909362,0.7790095806121826,284.9042053222656,284.95001220703125,297.28448486328125,295.3677978515625,297.2992858886719,297.3106994628906,284.9095153808594,1.0,0.4199573695659637,0.6592136025428772,0.6592136025428772,1.0,1.0,-2.223593711853028,0.961458146572113,1.2621355056762695,0.366088330745697,0.8592360615730286,0.8592360615730286,0.0,81.5692138671875,61.0,49065.24609375,0.0,933.3316040039062,1.0,280.3573303222656,283.6393737792969,298.4006652832031,301.6156921386719,293.1499938964844,293.1499938964844,280.6499938964844,38729.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838569283485413,1.0,0.0,0.0,3.568671941757202,3.5686957836151123,8.497801218254608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.080078125,0.0,1464.52099609375,1895.4371337890625,0.0,2324.837646484375,0.8895219564437866,1.0,0.0,3.0,1.0,0.0
18002460,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9267922639846802,0.3306694626808166,0.2976259887218475,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9056708216667176,0.3113413751125335,0.2949097752571106,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.924099624156952,0.3284028172492981,0.229764237999916,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8675540089607239,0.2742935717105865,0.2600194215774536,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7494093179702759,0.1749019622802734,0.7894628047943115,285.056640625,284.95001220703125,297.29205322265625,295.39117431640625,297.3088684082031,297.3218078613281,285.0545349121094,1.0,0.4147590398788452,0.6581774353981018,0.6581774353981018,1.0,1.0,-2.246774435043335,0.9717945456504822,1.274979829788208,0.3701974153518677,1.0,1.0,0.0,71.48826599121094,49.0,49088.9609375,0.0,917.7325439453124,1.0,280.642822265625,283.780517578125,298.3756103515625,301.5224609375,293.1499938964844,293.1499938964844,280.3500061035156,31695.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765873670578003,1.0,0.0,0.0,3.7422285079956055,3.742252826690674,9.344453815174348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.9482421875,0.0,1605.199462890625,1895.4371337890625,0.0,2259.5546875,0.9229328632354736,1.0,0.0,3.0,1.0,0.0
18002520,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9267922639846802,0.3306694626808166,0.2976259887218475,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9056708216667176,0.3113413751125335,0.2949097752571106,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.924099624156952,0.3284028172492981,0.229764237999916,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8675540089607239,0.2742935717105865,0.2600194215774536,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7494093179702759,0.1749019622802734,0.7894628047943115,285.056640625,284.95001220703125,297.29205322265625,295.39117431640625,297.3088684082031,297.3218078613281,285.0545349121094,1.0,0.4147590398788452,0.6581774353981018,0.6581774353981018,1.0,1.0,-2.246774435043335,0.9717945456504822,1.274979829788208,0.3701974153518677,1.0,1.0,0.0,71.48826599121094,49.0,49088.9609375,0.0,917.7325439453124,1.0,280.642822265625,283.780517578125,298.3756103515625,301.5224609375,293.1499938964844,293.1499938964844,280.3500061035156,31695.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765873670578003,1.0,0.0,0.0,3.7422285079956055,3.742252826690674,9.344453815174348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.9482421875,0.0,1605.199462890625,1895.4371337890625,0.0,2259.5546875,0.9229328632354736,1.0,0.0,3.0,1.0,0.0
18002580,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.981023132801056,0.3321250677108764,0.298817902803421,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9638512134552002,0.3145163357257843,0.2976644039154053,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9797447323799132,0.3309369087219238,0.2313937395811081,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9199162721633912,0.2775154411792755,0.262794554233551,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7933638691902161,0.1776061058044433,0.8000152707099915,284.8981628417969,284.95001220703125,297.3026123046875,295.4149169921875,297.3163757324219,297.3271484375,284.90167236328125,1.0,0.4090285003185272,0.6571412682533264,0.6571412682533264,1.0,1.0,-2.26948356628418,0.9818788170814514,1.2876046895980835,0.3742953538894653,0.89143306016922,0.89143306016922,0.0,60.78889846801758,67.0,50339.01953125,0.0,898.8890991210938,1.0,280.3572998046875,283.60870361328125,298.4561462402344,301.7515563964844,293.1499938964844,293.1499938964844,280.6499938964844,37670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893360257148743,1.0,0.0,0.0,3.697210550308228,3.697235345840454,9.120983008870098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.5634765625,0.0,1598.99365234375,1895.4371337890625,0.0,2374.353759765625,0.9169195294380188,1.0,0.0,3.0,1.0,0.0
