time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.981023132801056,0.3321250677108764,0.298817902803421,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9638512134552002,0.3145163357257843,0.2976644039154053,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9797447323799132,0.3309369087219238,0.2313937395811081,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9199162721633912,0.2775154411792755,0.262794554233551,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7933638691902161,0.1776061058044433,0.8000152707099915,284.8981628417969,284.95001220703125,297.3026123046875,295.4149169921875,297.3163757324219,297.3271484375,284.90167236328125,1.0,0.4090285003185272,0.6571412682533264,0.6571412682533264,1.0,1.0,-2.26948356628418,0.9818788170814514,1.2876046895980835,0.3742953538894653,0.89143306016922,0.89143306016922,0.0,60.78889846801758,67.0,50339.01953125,0.0,898.8890991210938,1.0,280.3572998046875,283.60870361328125,298.4561462402344,301.7515563964844,293.1499938964844,293.1499938964844,280.6499938964844,37670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893360257148743,1.0,0.0,0.0,3.697210550308228,3.697235345840454,9.120983008870098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.5634765625,0.0,1598.99365234375,1895.4371337890625,0.0,2374.353759765625,0.9169195294380188,1.0,0.0,3.0,1.0,0.0
18002700,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9901300072669984,0.333211600780487,0.2994597852230072,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9751233458518982,0.3163087069988251,0.2991076707839966,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9893630146980286,0.3324525356292724,0.232239231467247,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9330207705497742,0.27930748462677,0.2642582654953003,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8037620782852173,0.1790706664323806,0.8057611584663391,285.0467224121094,284.95001220703125,297.30914306640625,295.4269714355469,297.3215026855469,297.3311462402344,285.05670166015625,1.0,0.4100740551948547,0.656623125076294,0.656623125076294,1.0,1.0,-2.281655550003052,0.987316906452179,1.294338583946228,0.3764293789863586,0.9954835176467896,0.9954835176467896,0.0,59.27531814575195,67.0,49864.62890625,0.0,905.023681640625,1.0,280.6035461425781,283.7705383300781,298.4054260253906,301.56427001953125,293.1499938964844,293.1499938964844,280.6499938964844,33474.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838121056556702,1.0,0.0,0.0,3.7503371238708496,3.750361680984497,9.384991699334932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.01904296875,0.0,1628.2755126953125,1895.4371337890625,0.0,2324.433837890625,0.9279680848121644,1.0,0.0,3.0,1.0,0.0
18002760,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9904159903526306,0.3346078991889953,0.3006285429000854,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9761265516281128,0.3183340728282928,0.3009452819824219,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9899666905403136,0.33424112200737,0.2334237098693847,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.934494137763977,0.2813091278076172,0.2660819292068481,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8053769469261169,0.180687129497528,0.8127835988998413,285.0730285644531,284.95001220703125,297.3166198730469,295.43914794921875,297.3282165527344,297.3372802734375,285.0740051269531,1.0,0.4129056632518768,0.656001091003418,0.656001091003418,1.0,1.0,-2.2973101139068604,0.9943256974220276,1.302984356880188,0.37925785779953,1.0,1.0,0.0,59.848670959472656,85.0,50238.62890625,0.0,922.851806640625,1.0,280.64306640625,283.7804260253906,298.4266967773437,301.64581298828125,293.1499938964844,293.1499938964844,280.3500061035156,32971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827137112617493,1.0,0.0,0.0,3.8259198665618896,3.8259451389312735,9.76708633970702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7431640625,0.0,1714.0888671875,1895.4371337890625,0.0,2314.5390625,0.9425704479217528,1.0,0.0,3.0,1.0,0.0
18002820,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9671109914779664,0.336174339056015,0.3025815784931183,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9518972635269164,0.3216328024864197,0.3045021891593933,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9675045013427734,0.3368739187717438,0.2356297522783279,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9087552428245544,0.2846452295780182,0.2696513235569,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7866305112838745,0.183482751250267,0.8270148634910583,284.9110717773437,284.95001220703125,297.33453369140625,295.46405029296875,297.3385314941406,297.3419189453125,284.9140930175781,1.0,0.4223919808864593,0.654757022857666,0.654757022857666,1.0,1.0,-2.3279619216918945,1.00799560546875,1.319966197013855,0.3848577737808227,0.9312639236450196,0.9312639236450196,0.0,66.10191345214844,103.0,51807.57421875,0.0,978.7526245117188,1.0,280.355712890625,283.594970703125,298.508056640625,301.8904113769531,293.1499938964844,293.1499938964844,280.04998779296875,36704.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955828905105591,1.0,0.0,0.0,3.819825410842896,3.81985116004944,9.735994126458536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8330078125,0.0,1735.9588623046875,1895.4371337890625,0.0,2431.111083984375,0.9436224102973938,1.0,0.0,3.0,1.0,0.0
18002880,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9671109914779664,0.336174339056015,0.3025815784931183,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9518972635269164,0.3216328024864197,0.3045021891593933,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9675045013427734,0.3368739187717438,0.2356297522783279,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9087552428245544,0.2846452295780182,0.2696513235569,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7866305112838745,0.183482751250267,0.8270148634910583,284.9110717773437,284.95001220703125,297.33453369140625,295.46405029296875,297.3385314941406,297.3419189453125,284.9140930175781,1.0,0.4223919808864593,0.654757022857666,0.654757022857666,1.0,1.0,-2.3279619216918945,1.00799560546875,1.319966197013855,0.3848577737808227,0.9312639236450196,0.9312639236450196,0.0,66.10191345214844,103.0,51807.57421875,0.0,978.7526245117188,1.0,280.355712890625,283.594970703125,298.508056640625,301.8904113769531,293.1499938964844,293.1499938964844,280.04998779296875,36704.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955828905105591,1.0,0.0,0.0,3.819825410842896,3.81985116004944,9.735994126458536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8330078125,0.0,1735.9588623046875,1895.4371337890625,0.0,2431.111083984375,0.9436224102973938,1.0,0.0,3.0,1.0,0.0
18002940,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9238735437393188,0.3372329473495483,0.3038798868656158,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9099461436271667,0.3244053721427917,0.3075188100337982,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9254117012023926,0.3389394283294678,0.2373630404472351,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.87306147813797,0.2874811589717865,0.2727327048778534,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7573776245117188,0.1858499497175216,0.8396307826042175,284.8757629394531,284.95001220703125,297.3558349609375,295.4886779785156,297.3478088378906,297.342041015625,284.8838195800781,1.0,0.4345117211341858,0.6535627245903015,0.6535627245903015,1.0,1.0,-2.35408091545105,1.0195571184158323,1.3345236778259275,0.3894898891448974,0.8458176255226135,0.8458176255226135,0.0,76.82292175292969,103.0,52566.0546875,0.0,1049.125,1.0,280.058349609375,283.549072265625,298.5201416015625,301.9670104980469,293.1499938964844,293.1499938964844,280.04998779296875,41505.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043873310089111,1.0,0.0,0.0,3.592791795730591,3.592816114425659,8.61305807120516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.775390625,0.0,1510.9967041015625,1895.4371337890625,0.0,2511.60546875,0.8978128433227539,1.0,0.0,3.0,1.0,0.0
18003000,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.92202490568161,0.3373017609119415,0.3039412200450897,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.908298671245575,0.3245352208614349,0.3076480627059936,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9235986471176147,0.3390434086322784,0.2374384701251983,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8716290593147278,0.2876117527484894,0.2728641629219055,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7562114596366882,0.1859553903341293,0.8401623368263245,284.8818054199219,284.95001220703125,297.3568420410156,295.48974609375,297.3482971191406,297.3421630859375,284.888671875,1.0,0.4350621700286865,0.6535129547119141,0.6535129547119141,1.0,1.0,-2.355196237564087,1.0200518369674685,1.3351445198059082,0.3896856009960174,0.8479444980621338,0.8479444980621338,0.0,77.33116149902344,121.0,52592.71875,0.0,1052.3663330078125,1.0,280.0572509765625,283.55291748046875,298.51812744140625,301.962646484375,293.1499938964844,293.1499938964844,280.3500061035156,41125.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804318368434906,1.0,0.0,0.0,3.5908074378967285,3.590831756591797,8.603547030361369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.20703125,0.0,1506.0361328125,1895.4371337890625,0.0,2510.97216796875,0.8971055150032043,1.0,0.0,3.0,1.0,0.0
18003060,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8851868510246277,0.3399349749088287,0.3064372837543487,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8746911287307739,0.3284550607204437,0.3115734457969665,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8872143626213074,0.3424384891986847,0.2399392575025558,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8414128422737122,0.2914804816246032,0.2767703831195831,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7317430973052979,0.1890175342559814,0.8554367423057556,285.0487365722656,284.95001220703125,297.3839416503906,295.516357421875,297.3650207519531,297.3509521484375,285.0477294921875,1.0,0.4499005973339081,0.6519357562065125,0.6519357562065125,1.0,1.0,-2.388944625854492,1.0349597930908203,1.353984832763672,0.3955868482589721,0.993291199207306,0.993291199207306,0.0,90.68489837646484,139.0,52766.79296875,0.0,1143.58740234375,1.0,280.34295654296875,283.7058410644531,298.4951171875,301.8654479980469,293.1499938964844,293.1499938964844,280.04998779296875,32320.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955635190010071,1.0,0.0,0.0,3.752019166946411,3.75204348564148,9.393411914970784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.267578125,0.0,1621.36083984375,1895.4371337890625,0.0,2430.9345703125,0.9255864024162292,1.0,0.0,3.0,1.0,0.0
18003120,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8851868510246277,0.3399349749088287,0.3064372837543487,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8746911287307739,0.3284550607204437,0.3115734457969665,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8872143626213074,0.3424384891986847,0.2399392575025558,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8414128422737122,0.2914804816246032,0.2767703831195831,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7317430973052979,0.1890175342559814,0.8554367423057556,285.0487365722656,284.95001220703125,297.3839416503906,295.516357421875,297.3650207519531,297.3509521484375,285.0477294921875,1.0,0.4499005973339081,0.6519357562065125,0.6519357562065125,1.0,1.0,-2.388944625854492,1.0349597930908203,1.353984832763672,0.3955868482589721,0.993291199207306,0.993291199207306,0.0,90.68489837646484,139.0,52766.79296875,0.0,1143.58740234375,1.0,280.34295654296875,283.7058410644531,298.4951171875,301.8654479980469,293.1499938964844,293.1499938964844,280.04998779296875,32320.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955635190010071,1.0,0.0,0.0,3.752019166946411,3.75204348564148,9.393411914970784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.267578125,0.0,1621.36083984375,1895.4371337890625,0.0,2430.9345703125,0.9255864024162292,1.0,0.0,3.0,1.0,0.0
18003180,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8541684150695801,0.3414827883243561,0.3087037801742553,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8459687232971191,0.3317559063434601,0.3154905438423157,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8568078279495239,0.3450366556644439,0.242384597659111,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8155322074890137,0.2948004007339477,0.2806847691535949,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.709768533706665,0.1917409002780914,0.8710597157478333,284.9122619628906,284.95001220703125,297.4163818359375,295.5440368652344,297.3805236816406,297.35357666015625,284.9164123535156,1.0,0.4659671485424042,0.6503585577011108,0.6503585577011108,1.0,1.0,-2.42278265953064,1.049851655960083,1.372930884361267,0.4015952050685882,0.8989098072052002,0.8989098072052002,0.0,106.29627990722656,142.0,54245.16015625,0.0,1246.7030029296875,1.0,280.0563659667969,283.5494689941406,298.5818176269531,302.1141052246094,293.1499938964844,293.1499938964844,280.3500061035156,37469.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073463439941406,1.0,0.0,0.0,3.7082693576812735,3.70829439163208,9.175629429591936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5244140625,0.0,1610.1417236328125,1895.4371337890625,0.0,2538.777587890625,0.9194185733795166,1.0,0.0,3.0,1.0,0.0
18003240,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8541684150695801,0.3414827883243561,0.3087037801742553,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8459687232971191,0.3317559063434601,0.3154905438423157,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8568078279495239,0.3450366556644439,0.242384597659111,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8155322074890137,0.2948004007339477,0.2806847691535949,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.709768533706665,0.1917409002780914,0.8710597157478333,284.9122619628906,284.95001220703125,297.4163818359375,295.5440368652344,297.3805236816406,297.35357666015625,284.9164123535156,1.0,0.4659671485424042,0.6503585577011108,0.6503585577011108,1.0,1.0,-2.42278265953064,1.049851655960083,1.372930884361267,0.4015952050685882,0.8989098072052002,0.8989098072052002,0.0,106.29627990722656,142.0,54245.16015625,0.0,1246.7030029296875,1.0,280.0563659667969,283.5494689941406,298.5818176269531,302.1141052246094,293.1499938964844,293.1499938964844,280.3500061035156,37469.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073463439941406,1.0,0.0,0.0,3.7082693576812735,3.70829439163208,9.175629429591936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5244140625,0.0,1610.1417236328125,1895.4371337890625,0.0,2538.777587890625,0.9194185733795166,1.0,0.0,3.0,1.0,0.0
18003300,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8444721102714539,0.3426084220409393,0.3096626102924347,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8372047543525696,0.333600252866745,0.3172804415225982,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8473865985870361,0.3465683162212372,0.2434633374214172,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.806988537311554,0.2966254651546478,0.2824788689613342,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.702217161655426,0.1931957453489303,0.8781845569610596,285.06011962890625,284.95001220703125,297.4346923828125,295.55828857421875,297.38995361328125,297.3561096191406,285.0685119628906,1.0,0.4721754193305969,0.6495699882507324,0.6495699882507324,1.0,1.0,-2.438091993331909,1.056538224220276,1.3815538883209229,0.4042148888111114,1.0,1.0,0.0,112.5042953491211,142.0,53841.41796875,0.0,1290.7109375,1.0,280.3038330078125,283.7064208984375,298.5390319824219,301.93902587890625,293.1499938964844,293.1499938964844,280.3500061035156,33226.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023234009742737,1.0,0.0,0.0,3.770696640014648,3.770721435546875,9.48716547100048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.205078125,0.0,1650.2020263671875,1895.4371337890625,0.0,2492.6865234375,0.9321511387825012,1.0,0.0,3.0,1.0,0.0
18003360,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.838470995426178,0.3440595269203186,0.3110257387161255,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8318602442741394,0.3356846570968628,0.3193320333957672,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8415911793708801,0.3483716547489166,0.2447778880596161,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8015392422676086,0.2986637055873871,0.2844974994659424,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.6977159380912781,0.1948132514953613,0.8859590291976929,285.0876770019531,284.95001220703125,297.4545288085937,295.5728759765625,297.4012451171875,297.3608703613281,285.089111328125,1.0,0.4777740836143493,0.6486392617225647,0.6486392617225647,1.0,1.0,-2.4555344581604004,1.064131498336792,1.3914029598236084,0.4071783125400543,1.0,1.0,0.0,117.30764770507812,130.0,54231.453125,0.0,1331.98876953125,1.0,280.3433837890625,283.72039794921875,298.5638427734375,302.02850341796875,293.1499938964844,293.1499938964844,280.04998779296875,33168.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016480207443237,1.0,0.0,0.0,3.8365418910980233,3.8365674018859854,9.821395678955014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4130859375,0.0,1728.5096435546875,1895.4371337890625,0.0,2486.502197265625,0.945114016532898,1.0,0.0,3.0,1.0,0.0
18003420,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8378915786743164,0.3458498418331146,0.3129929006099701,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8325008153915405,0.3391304016113281,0.3228575885295868,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8416188955307007,0.3510520756244659,0.2468947172164917,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8025453090667725,0.3020817935466766,0.2879806160926819,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.6993756294250488,0.1976431310176849,0.8995304703712463,284.9232177734375,284.95001220703125,297.4989318847656,295.6030578613281,297.4219055175781,297.3634948730469,284.92529296875,1.0,0.4825899004936218,0.646777868270874,0.646777868270874,1.0,1.0,-2.4851717948913574,1.0767899751663208,1.4083819389343262,0.4121140539646148,0.9467225670814514,0.9467225670814514,0.0,119.5738296508789,118.0,55921.51171875,0.0,1378.3975830078125,1.0,280.05572509765625,283.5279235839844,298.64532470703125,302.2839660644531,293.1499938964844,293.1499938964844,279.75,36167.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139920830726624,1.0,0.0,0.0,3.847797393798828,3.84782338142395,9.879106528387638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.109375,0.0,1765.884521484375,1895.4371337890625,0.0,2600.00390625,0.949568212032318,1.0,0.0,3.0,1.0,0.0
18003480,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8378915786743164,0.3458498418331146,0.3129929006099701,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8325008153915405,0.3391304016113281,0.3228575885295868,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8416188955307007,0.3510520756244659,0.2468947172164917,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8025453090667725,0.3020817935466766,0.2879806160926819,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.6993756294250488,0.1976431310176849,0.8995304703712463,284.9232177734375,284.95001220703125,297.4989318847656,295.6030578613281,297.4219055175781,297.3634948730469,284.92529296875,1.0,0.4825899004936218,0.646777868270874,0.646777868270874,1.0,1.0,-2.4851717948913574,1.0767899751663208,1.4083819389343262,0.4121140539646148,0.9467225670814514,0.9467225670814514,0.0,119.5738296508789,118.0,55921.51171875,0.0,1378.3975830078125,1.0,280.05572509765625,283.5279235839844,298.64532470703125,302.2839660644531,293.1499938964844,293.1499938964844,279.75,36167.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139920830726624,1.0,0.0,0.0,3.847797393798828,3.84782338142395,9.879106528387638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.109375,0.0,1765.884521484375,1895.4371337890625,0.0,2600.00390625,0.949568212032318,1.0,0.0,3.0,1.0,0.0
18003540,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8448167443275452,0.3473374843597412,0.3141104876995086,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.840624988079071,0.3422448635101318,0.3256208300590515,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8492550253868103,0.3533177375793457,0.2483427375555038,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.811235249042511,0.3051771521568298,0.2907360792160034,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7079495787620544,0.2002359330654144,0.910431981086731,284.8830261230469,284.95001220703125,297.54998779296875,295.6346435546875,297.44354248046875,297.36260986328125,284.8887023925781,1.0,0.4831143021583557,0.6449164748191833,0.6449164748191833,1.0,1.0,-2.5079805850982666,1.0862189531326294,1.4217617511749268,0.4155460596084595,0.8603224754333496,0.8603224754333496,0.0,116.56959533691406,106.0,56707.78515625,0.0,1394.4886474609375,1.0,279.7569885253906,283.4717102050781,298.6601867675781,302.3629455566406,293.1499938964844,293.1499938964844,280.04998779296875,40595.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821997344493866,1.0,0.0,0.0,3.644233465194702,3.6442582607269287,8.8614683591004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.146484375,0.0,1561.0919189453125,1895.4371337890625,0.0,2674.0830078125,0.9083079099655152,1.0,0.0,3.0,1.0,0.0
18003600,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8448167443275452,0.3473374843597412,0.3141104876995086,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.840624988079071,0.3422448635101318,0.3256208300590515,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8492550253868103,0.3533177375793457,0.2483427375555038,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.811235249042511,0.3051771521568298,0.2907360792160034,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7079495787620544,0.2002359330654144,0.910431981086731,284.8830261230469,284.95001220703125,297.54998779296875,295.6346435546875,297.44354248046875,297.36260986328125,284.8887023925781,1.0,0.4831143021583557,0.6449164748191833,0.6449164748191833,1.0,1.0,-2.5079805850982666,1.0862189531326294,1.4217617511749268,0.4155460596084595,0.8603224754333496,0.8603224754333496,0.0,116.56959533691406,106.0,56707.78515625,0.0,1394.4886474609375,1.0,279.7569885253906,283.4717102050781,298.6601867675781,302.3629455566406,293.1499938964844,293.1499938964844,280.04998779296875,40595.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821997344493866,1.0,0.0,0.0,3.644233465194702,3.6442582607269287,8.8614683591004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.146484375,0.0,1561.0919189453125,1895.4371337890625,0.0,2674.0830078125,0.9083079099655152,1.0,0.0,3.0,1.0,0.0
18003660,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8610470294952393,0.3502056002616882,0.3161235153675079,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.857610821723938,0.3462132811546325,0.3288713991641998,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8661162257194519,0.3566402494907379,0.2502619326114654,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8275368809700012,0.3090007603168487,0.2938815057277679,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.723162055015564,0.2032503187656402,0.922093152999878,285.0429077148437,284.95001220703125,297.6065979003906,295.6686096191406,297.4715881347656,297.36883544921875,285.0417175292969,1.0,0.4813110828399658,0.64300936460495,0.64300936460495,1.0,1.0,-2.534393072128296,1.0972744226455688,1.4371185302734375,0.419616162776947,0.9999164938926696,0.9999164938926696,0.0,109.42341613769533,94.0,56739.01171875,0.0,1397.550537109375,1.0,280.04327392578125,283.6224975585937,298.646728515625,302.2669372558594,293.1499938964844,293.1499938964844,279.75,32646.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133288621902466,1.0,0.0,0.0,3.7906458377838135,3.79067063331604,9.587816975908936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.310546875,0.0,1669.2890625,1895.4371337890625,0.0,2593.8818359375,0.934493899345398,1.0,0.0,3.0,1.0,0.0
18003720,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8610470294952393,0.3502056002616882,0.3161235153675079,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.857610821723938,0.3462132811546325,0.3288713991641998,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8661162257194519,0.3566402494907379,0.2502619326114654,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8275368809700012,0.3090007603168487,0.2938815057277679,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.723162055015564,0.2032503187656402,0.922093152999878,285.0429077148437,284.95001220703125,297.6065979003906,295.6686096191406,297.4715881347656,297.36883544921875,285.0417175292969,1.0,0.4813110828399658,0.64300936460495,0.64300936460495,1.0,1.0,-2.534393072128296,1.0972744226455688,1.4371185302734375,0.419616162776947,0.9999164938926696,0.9999164938926696,0.0,109.42341613769533,94.0,56739.01171875,0.0,1397.550537109375,1.0,280.04327392578125,283.6224975585937,298.646728515625,302.2669372558594,293.1499938964844,293.1499938964844,279.75,32646.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133288621902466,1.0,0.0,0.0,3.7906458377838135,3.79067063331604,9.587816975908936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.310546875,0.0,1669.2890625,1895.4371337890625,0.0,2593.8818359375,0.934493899345398,1.0,0.0,3.0,1.0,0.0
18003780,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8821958899497986,0.3516765534877777,0.3174746334552765,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8797467947006226,0.3491721451282501,0.3315984904766083,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8880600333213806,0.3588066697120666,0.2517569959163666,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8477531671524048,0.3118741810321808,0.2965105175971985,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7408538460731506,0.2054968327283859,0.9315342903137208,284.9076232910156,284.95001220703125,297.6670837402344,295.7056579589844,297.49566650390625,297.365234375,284.9105224609375,1.0,0.4779276251792907,0.6411021947860718,0.6411021947860718,1.0,1.0,-2.555598735809326,1.1058250665664673,1.4497736692428589,0.4227273464202881,0.9009715914726256,0.9009715914726256,0.0,100.9347152709961,82.0,58020.36328125,0.0,1387.99072265625,1.0,279.757080078125,283.4684753417969,298.7337646484375,302.5065002441406,293.1499938964844,293.1499938964844,280.04998779296875,37693.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231037855148315,1.0,0.0,0.0,3.734137535095215,3.7341628074646,9.304090440309664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.3212890625,0.0,1641.7701416015625,1895.4371337890625,0.0,2684.34765625,0.9253917336463928,1.0,0.0,3.0,1.0,0.0
18003840,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8821958899497986,0.3516765534877777,0.3174746334552765,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8797467947006226,0.3491721451282501,0.3315984904766083,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8880600333213806,0.3588066697120666,0.2517569959163666,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8477531671524048,0.3118741810321808,0.2965105175971985,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7408538460731506,0.2054968327283859,0.9315342903137208,284.9076232910156,284.95001220703125,297.6670837402344,295.7056579589844,297.49566650390625,297.365234375,284.9105224609375,1.0,0.4779276251792907,0.6411021947860718,0.6411021947860718,1.0,1.0,-2.555598735809326,1.1058250665664673,1.4497736692428589,0.4227273464202881,0.9009715914726256,0.9009715914726256,0.0,100.9347152709961,82.0,58020.36328125,0.0,1387.99072265625,1.0,279.757080078125,283.4684753417969,298.7337646484375,302.5065002441406,293.1499938964844,293.1499938964844,280.04998779296875,37693.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231037855148315,1.0,0.0,0.0,3.734137535095215,3.7341628074646,9.304090440309664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.3212890625,0.0,1641.7701416015625,1895.4371337890625,0.0,2684.34765625,0.9253917336463928,1.0,0.0,3.0,1.0,0.0
18003900,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8950767517089844,0.3527190089225769,0.3179796040058136,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8931634426116943,0.3507852256298065,0.332768052816391,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9013022780418396,0.3600806295871734,0.2523564994335174,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8601042628288269,0.3134142458438873,0.2976326048374176,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7514457702636719,0.2066293358802795,0.935328245162964,285.0494384765625,284.95001220703125,297.69873046875,295.7252502441406,297.5088195800781,297.3642272949219,285.05633544921875,1.0,0.4757291674613952,0.6401486396789551,0.6401486396789551,1.0,1.0,-2.5642335414886475,1.1091758012771606,1.4550576210021973,0.4238066971302032,1.0,1.0,0.0,96.28620147705078,82.0,57475.78125,0.0,1378.8291015625,1.0,280.00439453125,283.6219482421875,298.698974609375,302.32794189453125,293.1499938964844,293.1499938964844,280.04998779296875,33611.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175153732299805,1.0,0.0,0.0,3.787573575973511,3.787598371505737,9.5722805326659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4404296875,0.0,1673.1328125,1895.4371337890625,0.0,2632.56640625,0.9362356662750244,1.0,0.0,3.0,1.0,0.0
18003960,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9119848608970642,0.3540124893188476,0.3188691735267639,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.910366952419281,0.3525788187980652,0.334188163280487,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9191923141479492,0.3615733087062835,0.2531885802745819,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8759985566139221,0.315113365650177,0.2989712655544281,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7650789022445679,0.2078635841608047,0.9396901726722716,285.06695556640625,284.95001220703125,297.731201171875,295.7455139160156,297.5233459472656,297.3651123046875,285.0675354003906,1.0,0.473412275314331,0.6391988396644592,0.6391988396644592,1.0,1.0,-2.5748543739318848,1.1134462356567385,1.461408257484436,0.4253025650978088,1.0,1.0,0.0,91.0756378173828,70.0,57774.71875,0.0,1369.6859130859375,1.0,280.04351806640625,283.6291198730469,298.7294921875,302.41845703125,293.1499938964844,293.1499938964844,279.75,33407.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816159188747406,1.0,0.0,0.0,3.850346088409424,3.850371599197388,9.892197567751282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.8994140625,0.0,1747.2359619140625,1895.4371337890625,0.0,2620.024169921875,0.9483998417854308,1.0,0.0,3.0,1.0,0.0
18004020,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9548294544219972,0.3552911877632141,0.3199650049209595,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9544395804405212,0.3552602529525757,0.3365567326545715,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9623114466667176,0.3634904026985168,0.2544410824775696,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.914875030517578,0.3176851570606231,0.3012160360813141,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7982240915298462,0.20972840487957,0.9469094276428224,284.9079284667969,284.95001220703125,297.7987060546875,295.7879638671875,297.548828125,297.3587646484375,284.9105529785156,1.0,0.4682300090789795,0.6372992992401123,0.6372992992401123,1.0,1.0,-2.5918996334075928,1.1199716329574585,1.4719280004501345,0.4275607466697693,0.9283983111381532,0.9283983111381532,0.0,80.68775177001953,88.0,59177.84765625,0.0,1345.871337890625,1.0,279.7556457519531,283.44830322265625,298.8177185058594,302.6642761230469,293.1499938964844,293.1499938964844,279.45001220703125,37089.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258903622627258,1.0,0.0,0.0,3.82796573638916,3.827991724014282,9.777535296962014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.375,0.0,1748.8759765625,1895.4371337890625,0.0,2710.22314453125,0.9457705616950988,1.0,0.0,3.0,1.0,0.0
18004080,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9548294544219972,0.3552911877632141,0.3199650049209595,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9544395804405212,0.3552602529525757,0.3365567326545715,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9623114466667176,0.3634904026985168,0.2544410824775696,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.914875030517578,0.3176851570606231,0.3012160360813141,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7982240915298462,0.20972840487957,0.9469094276428224,284.9079284667969,284.95001220703125,297.7987060546875,295.7879638671875,297.548828125,297.3587646484375,284.9105529785156,1.0,0.4682300090789795,0.6372992992401123,0.6372992992401123,1.0,1.0,-2.5918996334075928,1.1199716329574585,1.4719280004501345,0.4275607466697693,0.9283983111381532,0.9283983111381532,0.0,80.68775177001953,88.0,59177.84765625,0.0,1345.871337890625,1.0,279.7556457519531,283.44830322265625,298.8177185058594,302.6642761230469,293.1499938964844,293.1499938964844,279.45001220703125,37089.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258903622627258,1.0,0.0,0.0,3.82796573638916,3.827991724014282,9.777535296962014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.375,0.0,1748.8759765625,1895.4371337890625,0.0,2710.22314453125,0.9457705616950988,1.0,0.0,3.0,1.0,0.0
18004140,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9535611867904664,0.3561648726463318,0.3207160830497741,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9545390605926514,0.3575024902820587,0.3386889398097992,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9616326093673706,0.3649402856826782,0.2554555237293243,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9151368737220764,0.3198281526565552,0.3032647967338562,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7985190153121948,0.2111727148294448,0.953659176826477,284.8890075683594,284.95001220703125,297.8692626953125,295.8327331542969,297.57354736328125,297.3487243652344,284.8933410644531,1.0,0.4717499911785126,0.6353998184204102,0.6353998184204102,1.0,1.0,-2.6071488857269287,1.1256306171417236,1.4815183877944946,0.4293732643127441,0.8534685373306274,0.8534685373306274,0.0,81.66162109375,106.0,59748.69921875,0.0,1369.9041748046875,1.0,279.457275390625,283.4120483398437,298.8454284667969,302.7386779785156,293.1499938964844,293.1499938964844,279.75,40635.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310956358909607,1.0,0.0,0.0,3.60814380645752,3.608168125152588,8.686822638992453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.4150390625,0.0,1521.3802490234375,1895.4371337890625,0.0,2758.6474609375,0.9005013108253479,1.0,0.0,3.0,1.0,0.0
18004200,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9535611867904664,0.3561648726463318,0.3207160830497741,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9545390605926514,0.3575024902820587,0.3386889398097992,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9616326093673706,0.3649402856826782,0.2554555237293243,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9151368737220764,0.3198281526565552,0.3032647967338562,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7985190153121948,0.2111727148294448,0.953659176826477,284.8890075683594,284.95001220703125,297.8692626953125,295.8327331542969,297.57354736328125,297.3487243652344,284.8933410644531,1.0,0.4717499911785126,0.6353998184204102,0.6353998184204102,1.0,1.0,-2.6071488857269287,1.1256306171417236,1.4815183877944946,0.4293732643127441,0.8534685373306274,0.8534685373306274,0.0,81.66162109375,106.0,59748.69921875,0.0,1369.9041748046875,1.0,279.457275390625,283.4120483398437,298.8454284667969,302.7386779785156,293.1499938964844,293.1499938964844,279.75,40635.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310956358909607,1.0,0.0,0.0,3.60814380645752,3.608168125152588,8.686822638992453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.4150390625,0.0,1521.3802490234375,1895.4371337890625,0.0,2758.6474609375,0.9005013108253479,1.0,0.0,3.0,1.0,0.0
18004260,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.929747998714447,0.3583942651748657,0.3226954638957977,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9317635893821716,0.3606555461883545,0.3417099714279175,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9386559128761292,0.3674924075603485,0.2572421133518219,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8946623802185059,0.322767972946167,0.30611053109169,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7813999056816101,0.213092640042305,0.9629185199737548,285.0326538085937,284.95001220703125,297.9426574707031,295.87957763671875,297.6044616699219,297.3474426269531,285.0321044921875,1.0,0.4802444279193878,0.6335386633872986,0.6335386633872986,1.0,1.0,-2.629838228225708,1.134748101234436,1.4950902462005615,0.4327216446399688,0.9803470373153688,0.9803470373153688,0.0,88.94146728515625,124.0,59748.359375,0.0,1432.2789306640625,1.0,279.74237060546875,283.551513671875,298.8537902832031,302.6611022949219,293.1499938964844,293.1499938964844,279.45001220703125,32857.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217927813529968,1.0,0.0,0.0,3.749840259552002,3.7498645782470703,9.382504799759772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.5400390625,0.0,1622.9495849609375,1895.4371337890625,0.0,2672.186279296875,0.9256733655929564,1.0,0.0,3.0,1.0,0.0
18004320,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.929747998714447,0.3583942651748657,0.3226954638957977,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9317635893821716,0.3606555461883545,0.3417099714279175,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9386559128761292,0.3674924075603485,0.2572421133518219,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8946623802185059,0.322767972946167,0.30611053109169,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7813999056816101,0.213092640042305,0.9629185199737548,285.0326538085937,284.95001220703125,297.9426574707031,295.87957763671875,297.6044616699219,297.3474426269531,285.0321044921875,1.0,0.4802444279193878,0.6335386633872986,0.6335386633872986,1.0,1.0,-2.629838228225708,1.134748101234436,1.4950902462005615,0.4327216446399688,0.9803470373153688,0.9803470373153688,0.0,88.94146728515625,124.0,59748.359375,0.0,1432.2789306640625,1.0,279.74237060546875,283.551513671875,298.8537902832031,302.6611022949219,293.1499938964844,293.1499938964844,279.45001220703125,32857.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217927813529968,1.0,0.0,0.0,3.749840259552002,3.7498645782470703,9.382504799759772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.5400390625,0.0,1622.9495849609375,1895.4371337890625,0.0,2672.186279296875,0.9256733655929564,1.0,0.0,3.0,1.0,0.0
18004380,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.895971417427063,0.359386146068573,0.3243423700332641,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8987249135971069,0.3629924058914184,0.3446115851402282,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9039970636367798,0.3690704703330993,0.2588905692100525,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8658568859100342,0.3249581754207611,0.3088566362857818,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7567227482795715,0.2144651561975479,0.972049355506897,284.9140625,284.95001220703125,298.0185852050781,295.9282531738281,297.6324462890625,297.3392333984375,284.9173889160156,1.0,0.4916593134403229,0.631677508354187,0.631677508354187,1.0,1.0,-2.651560544967652,1.1433444023132324,1.508216142654419,0.4360171258449554,0.89100182056427,0.89100182056427,0.0,100.9919204711914,142.0,61009.109375,0.0,1515.918212890625,1.0,279.45672607421875,283.41278076171875,298.9507141113281,302.91046142578125,293.1499938964844,293.1499938964844,279.75,37777.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302143216133118,1.0,0.0,0.0,3.68363881111145,3.6836636066436768,9.054143674802616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.900390625,0.0,1584.3369140625,1895.4371337890625,0.0,2750.44091796875,0.9144124388694764,1.0,0.0,3.0,1.0,0.0
18004440,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.895971417427063,0.359386146068573,0.3243423700332641,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8987249135971069,0.3629924058914184,0.3446115851402282,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9039970636367798,0.3690704703330993,0.2588905692100525,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8658568859100342,0.3249581754207611,0.3088566362857818,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7567227482795715,0.2144651561975479,0.972049355506897,284.9140625,284.95001220703125,298.0185852050781,295.9282531738281,297.6324462890625,297.3392333984375,284.9173889160156,1.0,0.4916593134403229,0.631677508354187,0.631677508354187,1.0,1.0,-2.651560544967652,1.1433444023132324,1.508216142654419,0.4360171258449554,0.89100182056427,0.89100182056427,0.0,100.9919204711914,142.0,61009.109375,0.0,1515.918212890625,1.0,279.45672607421875,283.41278076171875,298.9507141113281,302.91046142578125,293.1499938964844,293.1499938964844,279.75,37777.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302143216133118,1.0,0.0,0.0,3.68363881111145,3.6836636066436768,9.054143674802616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.900390625,0.0,1584.3369140625,1895.4371337890625,0.0,2750.44091796875,0.9144124388694764,1.0,0.0,3.0,1.0,0.0
