time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8802446126937866,0.3602168560028076,0.3250983953475952,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8834267854690552,0.3643420934677124,0.3459875285625458,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8882561922073364,0.3700880706310272,0.2596510648727417,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.851791501045227,0.3262041807174682,0.3101555109024048,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7447420358657837,0.2152120918035507,0.9762588739395142,285.0509948730469,284.95001220703125,298.05743408203125,295.9532165527344,297.64776611328125,297.3367614746094,285.05670166015625,1.0,0.497952252626419,0.6307469606399536,0.6307469606399536,1.0,1.0,-2.661649942398072,1.1472785472869873,1.514371395111084,0.4374298453330993,0.9919857382774352,0.9919857382774352,0.0,108.14232635498048,142.0,60548.6953125,0.0,1562.26904296875,1.0,279.7032470703125,283.5585632324219,298.9253845214844,302.74365234375,293.1499938964844,293.1499938964844,279.75,33367.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246639966964722,1.0,0.0,0.0,3.745660305023194,3.745684862136841,9.361599495605332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.267578125,0.0,1622.0087890625,1895.4371337890625,0.0,2698.830810546875,0.926678478717804,1.0,0.0,3.0,1.0,0.0
18004560,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8666318655014038,0.3612500131130218,0.3262475132942199,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8700705766677856,0.365845113992691,0.3476424515247345,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8744890093803406,0.3712855875492096,0.2606574594974518,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8397164344787598,0.3275868594646454,0.3117021322250366,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.734440803527832,0.2160517275333404,0.9812232851982116,285.0582275390625,284.95001220703125,298.0968017578125,295.978515625,297.664306640625,297.33612060546875,285.0582275390625,1.0,0.5046229362487793,0.6297034621238708,0.6297034621238708,1.0,1.0,-2.674048900604248,1.1521905660629272,1.5218583345413208,0.4392192363739013,1.0,1.0,0.0,115.50787353515624,160.0,60956.57421875,0.0,1613.2137451171875,1.0,279.74298095703125,283.5555114746094,298.9632263183594,302.8492431640625,293.1499938964844,293.1499938964844,279.45001220703125,32905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235137462615967,1.0,0.0,0.0,3.82142972946167,3.821455001831055,9.744173894432606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.9501953125,0.0,1708.1497802734375,1895.4371337890625,0.0,2688.152099609375,0.9415245056152344,1.0,0.0,3.0,1.0,0.0
18004620,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8409180045127869,0.361961156129837,0.3278320729732513,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8449530005455017,0.3679008781909942,0.3504761159420013,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8484662771224976,0.372561514377594,0.2622424960136413,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8166709542274475,0.3294820487499237,0.314365416765213,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7142777442932129,0.2170981913805008,0.9897915124893188,284.9112854003906,284.95001220703125,298.1770324707031,296.0300598144531,297.69305419921875,297.3263244628906,284.9134216308594,1.0,0.5183680653572083,0.6276164650917053,0.6276164650917053,1.0,1.0,-2.694764852523804,1.1600537300109863,1.534711241722107,0.4419939219951629,0.9229444861412048,0.9229444861412048,0.0,132.04873657226562,148.0,62433.375,0.0,1718.79248046875,1.0,279.45684814453125,283.3848876953125,299.0571594238281,303.108642578125,293.1499938964844,293.1499938964844,279.1499938964844,36982.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327281475067139,1.0,0.0,0.0,3.797345161437988,3.7973709106445312,9.62173544394318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.875,0.0,1711.0091552734375,1895.4371337890625,0.0,2773.856201171875,0.9388781785964966,1.0,0.0,3.0,1.0,0.0
18004680,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8409180045127869,0.361961156129837,0.3278320729732513,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8449530005455017,0.3679008781909942,0.3504761159420013,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8484662771224976,0.372561514377594,0.2622424960136413,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8166709542274475,0.3294820487499237,0.314365416765213,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7142777442932129,0.2170981913805008,0.9897915124893188,284.9112854003906,284.95001220703125,298.1770324707031,296.0300598144531,297.69305419921875,297.3263244628906,284.9134216308594,1.0,0.5183680653572083,0.6276164650917053,0.6276164650917053,1.0,1.0,-2.694764852523804,1.1600537300109863,1.534711241722107,0.4419939219951629,0.9229444861412048,0.9229444861412048,0.0,132.04873657226562,148.0,62433.375,0.0,1718.79248046875,1.0,279.45684814453125,283.3848876953125,299.0571594238281,303.108642578125,293.1499938964844,293.1499938964844,279.1499938964844,36982.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327281475067139,1.0,0.0,0.0,3.797345161437988,3.7973709106445312,9.62173544394318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.875,0.0,1711.0091552734375,1895.4371337890625,0.0,2773.856201171875,0.9388781785964966,1.0,0.0,3.0,1.0,0.0
18004740,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8335060477256775,0.3624049723148346,0.3283541202545166,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8383846879005432,0.3696191608905792,0.3522848784923553,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8412325978279114,0.3734819591045379,0.2630134522914886,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8102400898933411,0.3310417234897613,0.3160349726676941,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7081210017204285,0.2178097069263458,0.9940574765205384,284.89324951171875,284.95001220703125,298.2590026855469,296.0827331542969,297.7211303710937,297.31427001953125,284.8963928222656,1.0,0.5228499174118042,0.6255294680595398,0.6255294680595398,1.0,1.0,-2.705629825592041,1.1633086204528809,1.5423212051391602,0.4426373839378357,0.851787269115448,0.851787269115448,0.0,137.90716552734375,136.0,62942.13671875,0.0,1761.802978515625,1.0,279.1575622558594,283.3475036621094,299.09307861328125,303.1919250488281,293.1499938964844,293.1499938964844,279.45001220703125,40275.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373955488204956,1.0,0.0,0.0,3.5887553691864014,3.58877944946289,8.593715961069393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.5634765625,0.0,1497.5455322265625,1895.4371337890625,0.0,2817.391845703125,0.8958573937416077,1.0,0.0,3.0,1.0,0.0
18004800,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8335060477256775,0.3624049723148346,0.3283541202545166,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8383846879005432,0.3696191608905792,0.3522848784923553,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8412325978279114,0.3734819591045379,0.2630134522914886,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8102400898933411,0.3310417234897613,0.3160349726676941,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7081210017204285,0.2178097069263458,0.9940574765205384,284.89324951171875,284.95001220703125,298.2590026855469,296.0827331542969,297.7211303710937,297.31427001953125,284.8963928222656,1.0,0.5228499174118042,0.6255294680595398,0.6255294680595398,1.0,1.0,-2.705629825592041,1.1633086204528809,1.5423212051391602,0.4426373839378357,0.851787269115448,0.851787269115448,0.0,137.90716552734375,136.0,62942.13671875,0.0,1761.802978515625,1.0,279.1575622558594,283.3475036621094,299.09307861328125,303.1919250488281,293.1499938964844,293.1499938964844,279.45001220703125,40275.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373955488204956,1.0,0.0,0.0,3.5887553691864014,3.58877944946289,8.593715961069393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.5634765625,0.0,1497.5455322265625,1895.4371337890625,0.0,2817.391845703125,0.8958573937416077,1.0,0.0,3.0,1.0,0.0
18004860,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8385613560676575,0.3643615245819092,0.3297034800052643,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8441248536109924,0.3723813593387604,0.3545378148555755,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8465498685836792,0.3756366372108459,0.264228492975235,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8159152865409851,0.333540141582489,0.3180618584156036,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7129830718040466,0.2191704511642456,0.9988556504249572,285.021484375,284.95001220703125,298.3424377441406,296.1361999511719,297.756103515625,297.313232421875,285.0199279785156,1.0,0.5228360295295715,0.6234486699104309,0.6234486699104309,1.0,1.0,-2.719612836837769,1.1680099964141846,1.551602840423584,0.4436505436897278,0.9658323526382446,0.9658323526382446,0.0,135.5039520263672,124.0,62816.9609375,0.0,1771.5458984375,1.0,279.4428100585937,283.4755249023437,299.1097106933594,303.116455078125,293.1499938964844,293.1499938964844,279.1499938964844,33018.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282267451286316,1.0,0.0,0.0,3.724740743637085,3.724765062332153,9.257323085876124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.732421875,0.0,1595.1552734375,1895.4371337890625,0.0,2731.944580078125,0.9197741746902466,1.0,0.0,3.0,1.0,0.0
18004920,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8385613560676575,0.3643615245819092,0.3297034800052643,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8441248536109924,0.3723813593387604,0.3545378148555755,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8465498685836792,0.3756366372108459,0.264228492975235,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8159152865409851,0.333540141582489,0.3180618584156036,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7129830718040466,0.2191704511642456,0.9988556504249572,285.021484375,284.95001220703125,298.3424377441406,296.1361999511719,297.756103515625,297.313232421875,285.0199279785156,1.0,0.5228360295295715,0.6234486699104309,0.6234486699104309,1.0,1.0,-2.719612836837769,1.1680099964141846,1.551602840423584,0.4436505436897278,0.9658323526382446,0.9658323526382446,0.0,135.5039520263672,124.0,62816.9609375,0.0,1771.5458984375,1.0,279.4428100585937,283.4755249023437,299.1097106933594,303.116455078125,293.1499938964844,293.1499938964844,279.1499938964844,33018.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282267451286316,1.0,0.0,0.0,3.724740743637085,3.724765062332153,9.257323085876124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.732421875,0.0,1595.1552734375,1895.4371337890625,0.0,2731.944580078125,0.9197741746902466,1.0,0.0,3.0,1.0,0.0
18004980,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8489648103713989,0.365274965763092,0.3305578231811523,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8555188179016113,0.3744730353355407,0.3564600646495819,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8575072288513184,0.3769775032997131,0.2651562094688415,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8266244530677795,0.3354382812976837,0.3197850286960602,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7222175598144531,0.2201669663190841,1.0027297735214231,284.9130249023437,284.95001220703125,298.4270935058594,296.19024658203125,297.7880859375,297.3064270019531,284.9158935546875,1.0,0.5201175808906555,0.6213678121566772,0.6213678121566772,1.0,1.0,-2.730796813964844,1.1713645458221436,1.5594322681427002,0.4440926015377044,0.8777197003364563,0.8777197003364563,0.0,129.42222595214844,112.0,63809.55859375,0.0,1760.015625,1.0,279.15704345703125,283.3506164550781,299.2060241699219,303.3504638671875,293.1499938964844,293.1499938964844,279.45001220703125,38124.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352000117301941,1.0,0.0,0.0,3.635076522827149,3.6351006031036377,8.816990657578572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.4208984375,0.0,1532.460205078125,1895.4371337890625,0.0,2796.903564453125,0.9039631485939026,1.0,0.0,3.0,1.0,0.0
18005040,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8489648103713989,0.365274965763092,0.3305578231811523,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8555188179016113,0.3744730353355407,0.3564600646495819,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8575072288513184,0.3769775032997131,0.2651562094688415,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8266244530677795,0.3354382812976837,0.3197850286960602,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7222175598144531,0.2201669663190841,1.0027297735214231,284.9130249023437,284.95001220703125,298.4270935058594,296.19024658203125,297.7880859375,297.3064270019531,284.9158935546875,1.0,0.5201175808906555,0.6213678121566772,0.6213678121566772,1.0,1.0,-2.730796813964844,1.1713645458221436,1.5594322681427002,0.4440926015377044,0.8777197003364563,0.8777197003364563,0.0,129.42222595214844,112.0,63809.55859375,0.0,1760.015625,1.0,279.15704345703125,283.3506164550781,299.2060241699219,303.3504638671875,293.1499938964844,293.1499938964844,279.45001220703125,38124.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352000117301941,1.0,0.0,0.0,3.635076522827149,3.6351006031036377,8.816990657578572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.4208984375,0.0,1532.460205078125,1895.4371337890625,0.0,2796.903564453125,0.9039631485939026,1.0,0.0,3.0,1.0,0.0
18005100,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.856166660785675,0.366146057844162,0.3309265673160553,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.863273024559021,0.3757758736610412,0.357342004776001,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8650347590446472,0.3779517114162445,0.2655561864376068,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.833695113658905,0.3366131782531738,0.3205662071704864,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7281796336174011,0.2208069264888763,1.0043025016784668,285.041015625,284.95001220703125,298.46978759765625,296.2174072265625,297.8056945800781,297.3055725097656,285.0452575683594,1.0,0.518053412437439,0.6203274130821228,0.6203274130821228,1.0,1.0,-2.735604286193848,1.1726782321929932,1.5629260540008545,0.4440436065196991,0.971202552318573,0.971202552318573,0.0,125.4000015258789,112.0,63293.31640625,0.0,1748.462158203125,1.0,279.4020690917969,283.4880065917969,299.1855163574219,303.1820068359375,293.1499938964844,293.1499938964844,279.45001220703125,33524.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293663263320923,1.0,0.0,0.0,3.696146011352539,3.696170091629028,9.115731813835736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.09375,0.0,1566.360595703125,1895.4371337890625,0.0,2742.54736328125,0.9156889915466307,1.0,0.0,3.0,1.0,0.0
18005160,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8657605051994324,0.3672069013118744,0.3316563069820404,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8733676075935364,0.3772286176681518,0.3584790825843811,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8749343752861023,0.3790955245494842,0.2661798894405365,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8428309559822083,0.3379258513450622,0.321574330329895,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7358188629150391,0.2215573489665985,1.006588578224182,285.0336608886719,284.95001220703125,298.5126953125,296.24462890625,297.82427978515625,297.3062744140625,285.03179931640625,1.0,0.515787661075592,0.6193329691886902,0.6193329691886902,1.0,1.0,-2.7425529956817627,1.1750102043151855,1.5675427913665771,0.4444564282894134,0.996828317642212,0.996828317642212,0.0,120.63284301757812,100.0,63693.484375,0.0,1736.5736083984375,1.0,279.4430236816406,283.4717102050781,299.22576904296875,303.2896423339844,293.1499938964844,293.1499938964844,279.1499938964844,32515.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279083371162415,1.0,0.0,0.0,3.7811412811279297,3.781166076660156,9.539796792523705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7744140625,0.0,1657.01806640625,1895.4371337890625,0.0,2728.98291015625,0.9322980046272278,1.0,0.0,3.0,1.0,0.0
18005220,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8872993588447571,0.368065744638443,0.3323539495468139,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8961181640625,0.3792518973350525,0.3602192401885986,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8971548676490784,0.3803367912769317,0.2669534087181091,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8636609315872192,0.3397494256496429,0.323108971118927,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7531131505966187,0.22251558303833,1.009717583656311,284.9021911621094,284.95001220703125,298.59893798828125,296.2991027832031,297.8569030761719,297.2997131347656,284.9053039550781,1.0,0.5104974508285522,0.6173442006111145,0.6173442006111145,1.0,1.0,-2.7520229816436768,1.1775846481323242,1.574438452720642,0.4444760978221893,0.8938926458358765,0.8938926458358765,0.0,110.86995697021484,88.0,64768.6953125,0.0,1704.933837890625,1.0,279.1563720703125,283.3244934082031,299.318603515625,303.52752685546875,293.1499938964844,293.1499938964844,279.45001220703125,37961.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355478048324585,1.0,0.0,0.0,3.7116289138793945,3.7116539478302,9.192262382384796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.2431640625,0.0,1617.7484130859375,1895.4371337890625,0.0,2800.148193359375,0.9205792546272278,1.0,0.0,3.0,1.0,0.0
18005280,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8872993588447571,0.368065744638443,0.3323539495468139,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8961181640625,0.3792518973350525,0.3602192401885986,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8971548676490784,0.3803367912769317,0.2669534087181091,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8636609315872192,0.3397494256496429,0.323108971118927,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7531131505966187,0.22251558303833,1.009717583656311,284.9021911621094,284.95001220703125,298.59893798828125,296.2991027832031,297.8569030761719,297.2997131347656,284.9053039550781,1.0,0.5104974508285522,0.6173442006111145,0.6173442006111145,1.0,1.0,-2.7520229816436768,1.1775846481323242,1.574438452720642,0.4444760978221893,0.8938926458358765,0.8938926458358765,0.0,110.86995697021484,88.0,64768.6953125,0.0,1704.933837890625,1.0,279.1563720703125,283.3244934082031,299.318603515625,303.52752685546875,293.1499938964844,293.1499938964844,279.45001220703125,37961.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355478048324585,1.0,0.0,0.0,3.7116289138793945,3.7116539478302,9.192262382384796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.2431640625,0.0,1617.7484130859375,1895.4371337890625,0.0,2800.148193359375,0.9205792546272278,1.0,0.0,3.0,1.0,0.0
18005340,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9180091619491576,0.3700231909751892,0.3333523571491241,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9291406869888306,0.3819812536239624,0.3621021807193756,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9296955466270448,0.3824067711830139,0.2678576111793518,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8927916288375854,0.3421942293643951,0.3247503936290741,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7775365710258484,0.223867580294609,1.012951374053955,285.0370483398437,284.95001220703125,298.6855773925781,296.3534240722656,297.8934326171875,297.2997131347656,285.036376953125,1.0,0.504597544670105,0.615355372428894,0.615355372428894,1.0,1.0,-2.7624223232269287,1.1805683374404907,1.581853985786438,0.4445177912712097,1.0,1.0,0.0,99.93376922607422,76.0,64499.75390625,0.0,1668.9171142578125,1.0,279.4431457519531,283.4621887207031,299.3352355957031,303.45458984375,293.1499938964844,293.1499938964844,279.1499938964844,33188.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283085227012634,1.0,0.0,0.0,3.836306810379028,3.836332321166992,9.820191735343542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.6064453125,0.0,1728.38037109375,1895.4371337890625,0.0,2732.705078125,0.9449750185012816,1.0,0.0,3.0,1.0,0.0
18005400,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9180091619491576,0.3700231909751892,0.3333523571491241,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9291406869888306,0.3819812536239624,0.3621021807193756,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9296955466270448,0.3824067711830139,0.2678576111793518,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8927916288375854,0.3421942293643951,0.3247503936290741,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7775365710258484,0.223867580294609,1.012951374053955,285.0370483398437,284.95001220703125,298.6855773925781,296.3534240722656,297.8934326171875,297.2997131347656,285.036376953125,1.0,0.504597544670105,0.615355372428894,0.615355372428894,1.0,1.0,-2.7624223232269287,1.1805683374404907,1.581853985786438,0.4445177912712097,1.0,1.0,0.0,99.93376922607422,76.0,64499.75390625,0.0,1668.9171142578125,1.0,279.4431457519531,283.4621887207031,299.3352355957031,303.45458984375,293.1499938964844,293.1499938964844,279.1499938964844,33188.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283085227012634,1.0,0.0,0.0,3.836306810379028,3.836332321166992,9.820191735343542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.6064453125,0.0,1728.38037109375,1895.4371337890625,0.0,2732.705078125,0.9449750185012816,1.0,0.0,3.0,1.0,0.0
18005460,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9596693515777588,0.370953619480133,0.3340748250484466,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9705870747566224,0.3840166330337524,0.3638058006763458,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9704587459564208,0.3836483061313629,0.2685960531234741,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.933083176612854,0.3440083563327789,0.3262282609939575,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8095138669013977,0.2248081415891647,1.015769362449646,284.8999938964844,284.95001220703125,298.7723693847656,296.4073486328125,297.9264831542969,297.2939147949219,284.90252685546875,1.0,0.4983668029308319,0.6133546233177185,0.6133546233177185,1.0,1.0,-2.7713944911956787,1.1828151941299438,1.5885792970657349,0.4444000124931335,0.9090622067451476,0.9090622067451476,0.0,88.86182403564453,94.0,65654.265625,0.0,1629.8724365234375,1.0,279.1565246582031,283.3067321777344,299.4258728027344,303.6927490234375,293.1499938964844,293.1499938964844,278.8500061035156,37755.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356524109840393,1.0,0.0,0.0,3.778617858886719,3.7786436080932617,9.527067845738202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.8876953125,0.0,1694.626953125,1895.4371337890625,0.0,2801.1240234375,0.9352974891662598,1.0,0.0,3.0,1.0,0.0
18005520,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9596693515777588,0.370953619480133,0.3340748250484466,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9705870747566224,0.3840166330337524,0.3638058006763458,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9704587459564208,0.3836483061313629,0.2685960531234741,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.933083176612854,0.3440083563327789,0.3262282609939575,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8095138669013977,0.2248081415891647,1.015769362449646,284.8999938964844,284.95001220703125,298.7723693847656,296.4073486328125,297.9264831542969,297.2939147949219,284.90252685546875,1.0,0.4983668029308319,0.6133546233177185,0.6133546233177185,1.0,1.0,-2.7713944911956787,1.1828151941299438,1.5885792970657349,0.4444000124931335,0.9090622067451476,0.9090622067451476,0.0,88.86182403564453,94.0,65654.265625,0.0,1629.8724365234375,1.0,279.1565246582031,283.3067321777344,299.4258728027344,303.6927490234375,293.1499938964844,293.1499938964844,278.8500061035156,37755.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356524109840393,1.0,0.0,0.0,3.778617858886719,3.7786436080932617,9.527067845738202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.8876953125,0.0,1694.626953125,1895.4371337890625,0.0,2801.1240234375,0.9352974891662598,1.0,0.0,3.0,1.0,0.0
18005580,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9585042595863342,0.371738851070404,0.334709107875824,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.970380961894989,0.3858663737773895,0.365520179271698,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9695821404457092,0.3846836686134338,0.2692892551422119,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.93281352519989,0.3456250727176666,0.3277364075183868,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.808961808681488,0.225540354847908,1.0191229581832886,284.8988952636719,284.95001220703125,298.8590087890625,296.46063232421875,297.9586181640625,297.2867431640625,284.90106201171875,1.0,0.5009338855743408,0.611353874206543,0.611353874206543,1.0,1.0,-2.7808847427368164,1.18527352809906,1.5956112146377563,0.444257915019989,0.8488120436668396,0.8488120436668396,0.0,89.63941955566406,112.0,66079.734375,0.0,1647.510009765625,1.0,278.8577880859375,283.2835998535156,299.4637145996094,303.766845703125,293.1499938964844,293.1499938964844,279.1499938964844,40082.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838599443435669,1.0,0.0,0.0,3.567753791809082,3.567777633666992,8.493428254041646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.5693359375,0.0,1473.435791015625,1895.4371337890625,0.0,2828.632568359375,0.8910800218582153,1.0,0.0,3.0,1.0,0.0
18005640,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9585042595863342,0.371738851070404,0.334709107875824,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.970380961894989,0.3858663737773895,0.365520179271698,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9695821404457092,0.3846836686134338,0.2692892551422119,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.93281352519989,0.3456250727176666,0.3277364075183868,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.808961808681488,0.225540354847908,1.0191229581832886,284.8988952636719,284.95001220703125,298.8590087890625,296.46063232421875,297.9586181640625,297.2867431640625,284.90106201171875,1.0,0.5009338855743408,0.611353874206543,0.611353874206543,1.0,1.0,-2.7808847427368164,1.18527352809906,1.5956112146377563,0.444257915019989,0.8488120436668396,0.8488120436668396,0.0,89.63941955566406,112.0,66079.734375,0.0,1647.510009765625,1.0,278.8577880859375,283.2835998535156,299.4637145996094,303.766845703125,293.1499938964844,293.1499938964844,279.1499938964844,40082.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838599443435669,1.0,0.0,0.0,3.567753791809082,3.567777633666992,8.493428254041646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.5693359375,0.0,1473.435791015625,1895.4371337890625,0.0,2828.632568359375,0.8910800218582153,1.0,0.0,3.0,1.0,0.0
18005700,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.948511004447937,0.3727278113365173,0.3354600965976715,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9613275527954102,0.3871968686580658,0.3667062222957611,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9601685404777528,0.3856760561466217,0.2699092328548431,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9227045178413392,0.3467907607555389,0.3287873268127441,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8011460900306702,0.2261281758546829,1.0217911005020142,285.02880859375,284.95001220703125,298.9021911621094,296.4869384765625,297.9768371582031,297.28692626953125,285.0320129394531,1.0,0.5041813850402832,0.6103535294532776,0.6103535294532776,1.0,1.0,-2.7884202003479004,1.187773585319519,1.6006464958190918,0.4447067081928253,0.939225137233734,0.939225137233734,0.0,92.73628997802734,112.0,65613.234375,0.0,1673.3802490234375,1.0,279.0998229980469,283.4212341308594,299.44482421875,303.5924377441406,293.1499938964844,293.1499938964844,279.1499938964844,34249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831804096698761,1.0,0.0,0.0,3.624159097671509,3.62418270111084,8.764110361880739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.14453125,0.0,1491.6046142578125,1895.4371337890625,0.0,2765.246337890625,0.9003191590309143,1.0,0.0,3.0,1.0,0.0
18005760,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9355778694152832,0.3738100230693817,0.336585134267807,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9491808414459229,0.3886158764362335,0.368191123008728,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9476690888404846,0.386765718460083,0.2707793712615967,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9102966785430908,0.3480371534824371,0.3301106989383697,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7913177013397217,0.2267805486917495,1.0254051685333252,285.0203552246094,284.95001220703125,298.9452209472656,296.51300048828125,297.9956359863281,297.28826904296875,285.0191955566406,1.0,0.508467435836792,0.609340250492096,0.609340250492096,1.0,1.0,-2.798532724380493,1.191433072090149,1.6070996522903442,0.4456551671028137,0.9593175649642944,0.9593175649642944,0.0,96.9452896118164,130.0,66039.0625,0.0,1708.5574951171875,1.0,279.1424255371094,283.4057006835937,299.4877319335937,303.7030639648437,293.1499938964844,293.1499938964844,278.8500061035156,33022.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299198150634766,1.0,0.0,0.0,3.703702449798584,3.703726530075073,9.153042697107594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.6025390625,0.0,1571.1324462890625,1895.4371337890625,0.0,2747.69921875,0.915154218673706,1.0,0.0,3.0,1.0,0.0
18005820,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9014857411384584,0.3746733069419861,0.3380946516990661,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9147608876228333,0.3905389010906219,0.3706920444965362,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9125985503196716,0.387855589389801,0.2720827758312225,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.880457878112793,0.3496760725975036,0.3323362171649933,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7656885981559753,0.227483794093132,1.0315200090408323,284.9204406738281,284.95001220703125,299.03076171875,296.56427001953125,298.0277709960937,297.2821960449219,284.9228210449219,1.0,0.5188208818435669,0.6073136329650879,0.6073136329650879,1.0,1.0,-2.81494688987732,1.1969223022460938,1.6180245876312256,0.4470213055610657,0.8791543841362,0.8791543841362,0.0,109.16526794433594,148.0,67139.6328125,0.0,1792.0338134765625,1.0,278.857177734375,283.2851867675781,299.5797119140625,303.94195556640625,293.1499938964844,293.1499938964844,279.1499938964844,37766.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366802334785461,1.0,0.0,0.0,3.623009443283081,3.6230335235595694,8.758549938647775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.15625,0.0,1516.4666748046875,1895.4371337890625,0.0,2810.715087890625,0.90106999874115,1.0,0.0,3.0,1.0,0.0
18005880,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9014857411384584,0.3746733069419861,0.3380946516990661,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9147608876228333,0.3905389010906219,0.3706920444965362,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9125985503196716,0.387855589389801,0.2720827758312225,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.880457878112793,0.3496760725975036,0.3323362171649933,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7656885981559753,0.227483794093132,1.0315200090408323,284.9204406738281,284.95001220703125,299.03076171875,296.56427001953125,298.0277709960937,297.2821960449219,284.9228210449219,1.0,0.5188208818435669,0.6073136329650879,0.6073136329650879,1.0,1.0,-2.81494688987732,1.1969223022460938,1.6180245876312256,0.4470213055610657,0.8791543841362,0.8791543841362,0.0,109.16526794433594,148.0,67139.6328125,0.0,1792.0338134765625,1.0,278.857177734375,283.2851867675781,299.5797119140625,303.94195556640625,293.1499938964844,293.1499938964844,279.1499938964844,37766.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366802334785461,1.0,0.0,0.0,3.623009443283081,3.6230335235595694,8.758549938647775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.15625,0.0,1516.4666748046875,1895.4371337890625,0.0,2810.715087890625,0.90106999874115,1.0,0.0,3.0,1.0,0.0
18005940,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.872707188129425,0.3764972686767578,0.3399794101715088,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8852863311767578,0.3930509686470032,0.3734169900417328,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8827905654907227,0.3895758986473083,0.2735342979431152,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8534590005874634,0.3517705798149109,0.3347041606903076,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7426638007164001,0.2284393608570099,1.0379365682601929,285.0343017578125,284.95001220703125,299.1153564453125,296.6141357421875,298.0627136230469,297.28173828125,285.0323791503906,1.0,0.5306961536407471,0.6052870154380798,0.6052870154380798,1.0,1.0,-2.832780122756958,1.2030210494995115,1.6297590732574463,0.4485730230808258,0.9962366223335266,0.9962366223335266,0.0,123.7325439453125,166.0,67158.171875,0.0,1890.0450439453125,1.0,279.1431579589844,283.3985900878906,299.5995483398437,303.8897705078125,293.1499938964844,293.1499938964844,278.8500061035156,32413.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304210901260376,1.0,0.0,0.0,3.7744662761688232,3.77449107170105,9.506144351689728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.3798828125,0.0,1648.3536376953125,1895.4371337890625,0.0,2752.365966796875,0.9305914640426636,1.0,0.0,3.0,1.0,0.0
18006000,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.872707188129425,0.3764972686767578,0.3399794101715088,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8852863311767578,0.3930509686470032,0.3734169900417328,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8827905654907227,0.3895758986473083,0.2735342979431152,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8534590005874634,0.3517705798149109,0.3347041606903076,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7426638007164001,0.2284393608570099,1.0379365682601929,285.0343017578125,284.95001220703125,299.1153564453125,296.6141357421875,298.0627136230469,297.28173828125,285.0323791503906,1.0,0.5306961536407471,0.6052870154380798,0.6052870154380798,1.0,1.0,-2.832780122756958,1.2030210494995115,1.6297590732574463,0.4485730230808258,0.9962366223335266,0.9962366223335266,0.0,123.7325439453125,166.0,67158.171875,0.0,1890.0450439453125,1.0,279.1431579589844,283.3985900878906,299.5995483398437,303.8897705078125,293.1499938964844,293.1499938964844,278.8500061035156,32413.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304210901260376,1.0,0.0,0.0,3.7744662761688232,3.77449107170105,9.506144351689728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.3798828125,0.0,1648.3536376953125,1895.4371337890625,0.0,2752.365966796875,0.9305914640426636,1.0,0.0,3.0,1.0,0.0
18006060,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8469924926757812,0.3771520853042602,0.3414923846721649,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8592397570610046,0.3947260677814483,0.37587970495224,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8562809228897095,0.3902868926525116,0.2747178077697754,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8297194838523865,0.3530640304088592,0.3367968499660492,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7222415804862976,0.2288316637277603,1.0435529947280884,284.9081420898437,284.95001220703125,299.1987609863281,296.66241455078125,298.0922546386719,297.27349853515625,284.9107971191406,1.0,0.5432983040809631,0.6030079126358032,0.6030079126358032,1.0,1.0,-2.848252296447754,1.2077147960662842,1.6405373811721802,0.4494775831699371,0.8988038897514343,0.8988038897514343,0.0,140.37974548339844,169.0,68356.2578125,0.0,1995.515380859375,1.0,278.8565979003906,283.2530822753906,299.68292236328125,304.128173828125,293.1499938964844,293.1499938964844,279.1499938964844,37568.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838118851184845,1.0,0.0,0.0,3.71431565284729,3.714340686798096,9.20557454264781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.578125,0.0,1617.8519287109375,1895.4371337890625,0.0,2824.14453125,0.9210243821144104,1.0,0.0,3.0,1.0,0.0
18006120,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8469924926757812,0.3771520853042602,0.3414923846721649,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8592397570610046,0.3947260677814483,0.37587970495224,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8562809228897095,0.3902868926525116,0.2747178077697754,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8297194838523865,0.3530640304088592,0.3367968499660492,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7222415804862976,0.2288316637277603,1.0435529947280884,284.9081420898437,284.95001220703125,299.1987609863281,296.66241455078125,298.0922546386719,297.27349853515625,284.9107971191406,1.0,0.5432983040809631,0.6030079126358032,0.6030079126358032,1.0,1.0,-2.848252296447754,1.2077147960662842,1.6405373811721802,0.4494775831699371,0.8988038897514343,0.8988038897514343,0.0,140.37974548339844,169.0,68356.2578125,0.0,1995.515380859375,1.0,278.8565979003906,283.2530822753906,299.68292236328125,304.128173828125,293.1499938964844,293.1499938964844,279.1499938964844,37568.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838118851184845,1.0,0.0,0.0,3.71431565284729,3.714340686798096,9.20557454264781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.578125,0.0,1617.8519287109375,1895.4371337890625,0.0,2824.14453125,0.9210243821144104,1.0,0.0,3.0,1.0,0.0
18006180,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.834003210067749,0.3788585364818573,0.3430941998958587,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8461642861366272,0.3970772325992584,0.3782741725444793,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8427515625953674,0.3917791545391083,0.2758640944957733,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8174253702163696,0.3549319207668304,0.3387649357318878,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7108063101768494,0.2295547127723693,1.0481117963790894,285.037841796875,284.95001220703125,299.2806396484375,296.7088317871094,298.1251525878906,297.2723693847656,285.0372009277344,1.0,0.551633894443512,0.6007288098335266,0.6007288098335266,1.0,1.0,-2.862271547317505,1.2116961479187012,1.6505752801895142,0.4499160349369049,1.0,1.0,0.0,151.3741455078125,157.0,68125.0859375,0.0,2072.0947265625,1.0,279.14337158203125,283.38592529296875,299.6949462890625,304.0538330078125,293.1499938964844,293.1499938964844,278.8500061035156,33201.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319675326347351,1.0,0.0,0.0,3.838603258132935,3.8386287689208975,9.831951501837466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.02734375,0.0,1731.274658203125,1895.4371337890625,0.0,2766.769287109375,0.9455525279045104,1.0,0.0,3.0,1.0,0.0
18006240,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.834003210067749,0.3788585364818573,0.3430941998958587,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8461642861366272,0.3970772325992584,0.3782741725444793,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8427515625953674,0.3917791545391083,0.2758640944957733,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8174253702163696,0.3549319207668304,0.3387649357318878,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7108063101768494,0.2295547127723693,1.0481117963790894,285.037841796875,284.95001220703125,299.2806396484375,296.7088317871094,298.1251525878906,297.2723693847656,285.0372009277344,1.0,0.551633894443512,0.6007288098335266,0.6007288098335266,1.0,1.0,-2.862271547317505,1.2116961479187012,1.6505752801895142,0.4499160349369049,1.0,1.0,0.0,151.3741455078125,157.0,68125.0859375,0.0,2072.0947265625,1.0,279.14337158203125,283.38592529296875,299.6949462890625,304.0538330078125,293.1499938964844,293.1499938964844,278.8500061035156,33201.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319675326347351,1.0,0.0,0.0,3.838603258132935,3.8386287689208975,9.831951501837466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.02734375,0.0,1731.274658203125,1895.4371337890625,0.0,2766.769287109375,0.9455525279045104,1.0,0.0,3.0,1.0,0.0
18006300,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8327739238739014,0.3793323040008545,0.3438359200954437,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.845100998878479,0.3980012834072113,0.3793914020061493,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8414168953895569,0.3922294974327087,0.2763839662075043,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8163250088691711,0.3556388616561889,0.3396604657173157,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7095485329627991,0.2297786027193069,1.049920916557312,284.89459228515625,284.95001220703125,299.3209533691406,296.73126220703125,298.1399841308594,297.2696838378906,284.88800048828125,1.0,0.5530805587768555,0.5995892286300659,0.5995892286300659,1.0,1.0,-2.8683886528015137,1.213245511054993,1.6551430225372314,0.4500277042388916,0.92717707157135,0.92717707157135,0.0,153.02281188964844,157.0,69354.1640625,0.0,2090.328125,1.0,278.8937683105469,283.21746826171875,299.7631225585937,304.3168334960937,293.1499938964844,293.1499938964844,278.8500061035156,35742.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837712287902832,1.0,0.0,0.0,3.843614339828491,3.843640327453613,9.857639042820665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.556640625,0.0,1757.40087890625,1895.4371337890625,0.0,2820.348876953125,0.946973979473114,1.0,0.0,3.0,1.0,0.0
