time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8330349326133728,0.3795279264450073,0.3440590798854828,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8457028269767761,0.3987119495868683,0.3801039755344391,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8416846394538879,0.3924324512481689,0.2765634953975677,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8168141841888428,0.3561453819274902,0.3401810526847839,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7097551822662354,0.2298550903797149,1.0504326820373535,284.9004211425781,284.95001220703125,299.3607788085937,296.7531433105469,298.1532287597656,297.26470947265625,284.90301513671875,1.0,0.553272008895874,0.5984662175178528,0.5984662175178528,1.0,1.0,-2.870973587036133,1.2131909132003784,1.657782793045044,0.4494310021400451,0.910891056060791,0.910891056060791,0.0,153.0415802001953,145.0,69252.0625,0.0,2094.738525390625,1.0,278.8563842773437,283.2296142578125,299.77203369140625,304.2809753417969,293.1499938964844,293.1499938964844,278.54998779296875,37729.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391680717468262,1.0,0.0,0.0,3.78266191482544,3.7826874256134033,9.547470654069912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.37109375,0.0,1699.2408447265625,1895.4371337890625,0.0,2833.943359375,0.9362199306488036,1.0,0.0,3.0,1.0,0.0
18006420,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8383210301399231,0.3801625072956085,0.3443531692028045,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8518537282943726,0.4002505540847778,0.3813169002532959,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8470784425735474,0.3929778933525085,0.2767606973648071,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8224173784255981,0.3572465479373932,0.340996503829956,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7143726944923401,0.2300447523593902,1.050363063812256,284.8963928222656,284.95001220703125,299.4389038085937,296.795166015625,298.1801147460937,297.25689697265625,284.8978271484375,1.0,0.5510578155517578,0.5962201356887817,0.5962201356887817,1.0,1.0,-2.873918294906616,1.2120513916015625,1.6618667840957642,0.4476855099201202,0.8485944867134094,0.8485944867134094,0.0,149.16915893554688,133.0,69489.7734375,0.0,2080.695556640625,1.0,278.5577697753906,283.2035827636719,299.7973937988281,304.3339233398437,293.1499938964844,293.1499938964844,278.8500061035156,40072.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418044447898865,1.0,0.0,0.0,3.574468851089477,3.574492692947388,8.525429961991904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.9140625,0.0,1480.591552734375,1895.4371337890625,0.0,2858.57861328125,0.89242023229599,1.0,0.0,3.0,1.0,0.0
18006480,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8383210301399231,0.3801625072956085,0.3443531692028045,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8518537282943726,0.4002505540847778,0.3813169002532959,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8470784425735474,0.3929778933525085,0.2767606973648071,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8224173784255981,0.3572465479373932,0.340996503829956,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7143726944923401,0.2300447523593902,1.050363063812256,284.8963928222656,284.95001220703125,299.4389038085937,296.795166015625,298.1801147460937,297.25689697265625,284.8978271484375,1.0,0.5510578155517578,0.5962201356887817,0.5962201356887817,1.0,1.0,-2.873918294906616,1.2120513916015625,1.6618667840957642,0.4476855099201202,0.8485944867134094,0.8485944867134094,0.0,149.16915893554688,133.0,69489.7734375,0.0,2080.695556640625,1.0,278.5577697753906,283.2035827636719,299.7973937988281,304.3339233398437,293.1499938964844,293.1499938964844,278.8500061035156,40072.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418044447898865,1.0,0.0,0.0,3.574468851089477,3.574492692947388,8.525429961991904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.9140625,0.0,1480.591552734375,1895.4371337890625,0.0,2858.57861328125,0.89242023229599,1.0,0.0,3.0,1.0,0.0
18006540,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8510706424713135,0.3822477161884308,0.3456538021564483,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8655652403831482,0.4028357863426208,0.3832132518291473,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8599724173545837,0.3947170674800873,0.2775557041168213,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8347309231758118,0.359292060136795,0.342403382062912,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7246896624565125,0.230911523103714,1.051976442337036,285.0049133300781,284.95001220703125,299.51470947265625,296.8345947265625,298.2124938964844,297.2602844238281,285.00457763671875,1.0,0.5469996333122253,0.5939739942550659,0.5939739942550659,1.0,1.0,-2.882338523864746,1.213376522064209,1.668962001800537,0.4468529224395752,0.9453568458557128,0.9453568458557128,0.0,141.0363311767578,121.0,69184.796875,0.0,2054.80859375,1.0,278.8418884277344,283.31951904296875,299.8110046386719,304.2442321777344,293.1499938964844,293.1499938964844,278.54998779296875,33628.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335485458374023,1.0,0.0,0.0,3.692904472351074,3.692928552627564,9.099749718188832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.7431640625,0.0,1563.474365234375,1895.4371337890625,0.0,2781.503662109375,0.9130847454071044,1.0,0.0,3.0,1.0,0.0
18006600,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8510706424713135,0.3822477161884308,0.3456538021564483,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8655652403831482,0.4028357863426208,0.3832132518291473,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8599724173545837,0.3947170674800873,0.2775557041168213,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8347309231758118,0.359292060136795,0.342403382062912,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7246896624565125,0.230911523103714,1.051976442337036,285.0049133300781,284.95001220703125,299.51470947265625,296.8345947265625,298.2124938964844,297.2602844238281,285.00457763671875,1.0,0.5469996333122253,0.5939739942550659,0.5939739942550659,1.0,1.0,-2.882338523864746,1.213376522064209,1.668962001800537,0.4468529224395752,0.9453568458557128,0.9453568458557128,0.0,141.0363311767578,121.0,69184.796875,0.0,2054.80859375,1.0,278.8418884277344,283.31951904296875,299.8110046386719,304.2442321777344,293.1499938964844,293.1499938964844,278.54998779296875,33628.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335485458374023,1.0,0.0,0.0,3.692904472351074,3.692928552627564,9.099749718188832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.7431640625,0.0,1563.474365234375,1895.4371337890625,0.0,2781.503662109375,0.9130847454071044,1.0,0.0,3.0,1.0,0.0
18006660,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.867276132106781,0.3832642734050751,0.346450924873352,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8830373883247375,0.4047250747680664,0.384792149066925,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8765033483505249,0.3956281542778015,0.278067797422409,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8503087162971497,0.3607125878334045,0.3435285985469818,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7373347282409668,0.2314175963401794,1.052963376045227,284.9164733886719,284.95001220703125,299.5879821777344,296.8712463378906,298.23956298828125,297.25653076171875,284.9178771972656,1.0,0.5418124198913574,0.5919442772865295,0.5919442772865295,1.0,1.0,-2.888354539871216,1.213786005973816,1.6745686531066897,0.4458481073379516,0.8672565221786499,0.8672565221786499,0.0,131.6215362548828,109.0,69952.3125,0.0,2018.4537353515625,1.0,278.55780029296875,283.2117919921875,299.8817749023437,304.4416198730469,293.1499938964844,293.1499938964844,278.8500061035156,38113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839118242263794,1.0,0.0,0.0,3.591840505599976,3.5918643474578857,8.608497523709957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.6513671875,0.0,1484.984375,1895.4371337890625,0.0,2833.478271484375,0.8943197727203369,1.0,0.0,3.0,1.0,0.0
18006720,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.867276132106781,0.3832642734050751,0.346450924873352,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8830373883247375,0.4047250747680664,0.384792149066925,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8765033483505249,0.3956281542778015,0.278067797422409,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8503087162971497,0.3607125878334045,0.3435285985469818,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7373347282409668,0.2314175963401794,1.052963376045227,284.9164733886719,284.95001220703125,299.5879821777344,296.8712463378906,298.23956298828125,297.25653076171875,284.9178771972656,1.0,0.5418124198913574,0.5919442772865295,0.5919442772865295,1.0,1.0,-2.888354539871216,1.213786005973816,1.6745686531066897,0.4458481073379516,0.8672565221786499,0.8672565221786499,0.0,131.6215362548828,109.0,69952.3125,0.0,2018.4537353515625,1.0,278.55780029296875,283.2117919921875,299.8817749023437,304.4416198730469,293.1499938964844,293.1499938964844,278.8500061035156,38113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839118242263794,1.0,0.0,0.0,3.591840505599976,3.5918643474578857,8.608497523709957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.6513671875,0.0,1484.984375,1895.4371337890625,0.0,2833.478271484375,0.8943197727203369,1.0,0.0,3.0,1.0,0.0
18006780,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8896386623382568,0.3852318525314331,0.347556859254837,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9066025018692015,0.4072801470756531,0.3865739405155182,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8990620970726013,0.3972862958908081,0.2787448465824127,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8717759251594543,0.3627174496650696,0.3448135554790497,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7546318173408508,0.2323200404644012,1.0543628931045532,285.01519775390625,284.95001220703125,299.6584167480469,296.90484619140625,298.2694702148437,297.2597351074219,285.0130920410156,1.0,0.5359795689582825,0.5899145603179932,0.5899145603179932,1.0,1.0,-2.8958585262298584,1.2148613929748535,1.6809971332550049,0.4449459612369537,0.9669318795204164,0.9669318795204164,0.0,120.81130981445312,97.0,69720.203125,0.0,1977.501220703125,1.0,278.8428649902344,283.31622314453125,299.88885498046875,304.3592834472656,293.1499938964844,293.1499938964844,278.54998779296875,32900.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327347636222839,1.0,0.0,0.0,3.727318048477173,3.727342128753662,9.270137866224104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.3837890625,0.0,1597.223388671875,1895.4371337890625,0.0,2773.918212890625,0.9201999306678772,1.0,0.0,3.0,1.0,0.0
18006840,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8896386623382568,0.3852318525314331,0.347556859254837,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9066025018692015,0.4072801470756531,0.3865739405155182,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8990620970726013,0.3972862958908081,0.2787448465824127,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8717759251594543,0.3627174496650696,0.3448135554790497,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7546318173408508,0.2323200404644012,1.0543628931045532,285.01519775390625,284.95001220703125,299.6584167480469,296.90484619140625,298.2694702148437,297.2597351074219,285.0130920410156,1.0,0.5359795689582825,0.5899145603179932,0.5899145603179932,1.0,1.0,-2.8958585262298584,1.2148613929748535,1.6809971332550049,0.4449459612369537,0.9669318795204164,0.9669318795204164,0.0,120.81130981445312,97.0,69720.203125,0.0,1977.501220703125,1.0,278.8428649902344,283.31622314453125,299.88885498046875,304.3592834472656,293.1499938964844,293.1499938964844,278.54998779296875,32900.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327347636222839,1.0,0.0,0.0,3.727318048477173,3.727342128753662,9.270137866224104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.3837890625,0.0,1597.223388671875,1895.4371337890625,0.0,2773.918212890625,0.9201999306678772,1.0,0.0,3.0,1.0,0.0
18006900,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9028468728065492,0.3857451379299164,0.3480778336524963,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9216538667678832,0.4082453846931457,0.3874570429325104,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9128236174583436,0.3977494835853576,0.2790723443031311,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8846700191497803,0.3634398579597473,0.3454498052597046,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7651581764221191,0.2326050251722335,1.055127739906311,284.8781433105469,284.95001220703125,299.6924743652344,296.9204406738281,298.281982421875,297.2581787109375,284.8745422363281,1.0,0.532943844795227,0.5888997316360474,0.5888997316360474,1.0,1.0,-2.8996288776397705,1.2153829336166382,1.6842459440231323,0.4445486962795257,0.8754527568817139,0.8754527568817139,0.0,115.25230407714844,97.0,70682.84375,0.0,1956.205078125,1.0,278.5959167480469,283.16180419921875,299.9495849609375,304.6064453125,293.1499938964844,293.1499938964844,278.54998779296875,36988.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381882309913635,1.0,0.0,0.0,3.704613447189331,3.7046382427215576,9.157545832749748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.5908203125,0.0,1602.285400390625,1895.4371337890625,0.0,2824.79248046875,0.9160652160644532,1.0,0.0,3.0,1.0,0.0
18006960,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9171481132507324,0.3860915899276733,0.3481860160827636,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9375345706939696,0.40907883644104,0.3880358338356018,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9279834628105164,0.3980579376220703,0.2791376411914825,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8979737758636475,0.3640336096286773,0.345808207988739,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7761422395706177,0.2327898293733596,1.0550233125686646,284.9093322753906,284.95001220703125,299.7257385253906,296.9351806640625,298.2931823730469,297.2549743652344,284.911376953125,1.0,0.5297061204910278,0.5878569483757019,0.5878569483757019,1.0,1.0,-2.9008400440216064,1.2147091627120972,1.6861310005187988,0.4435950815677643,0.8760316371917725,0.8760316371917725,0.0,109.92681121826172,85.0,70491.71875,0.0,1931.8443603515625,1.0,278.5573425292969,283.1947021484375,299.9501037597656,304.5499572753906,293.1499938964844,293.1499938964844,278.8500061035156,38134.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391757607460022,1.0,0.0,0.0,3.6321887969970703,3.632213115692138,8.802988418210589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.84375,0.0,1529.3359375,1895.4371337890625,0.0,2834.015380859375,0.903274655342102,1.0,0.0,3.0,1.0,0.0
18007020,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.957068681716919,0.3879999220371246,0.3491720855236053,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9758060574531556,0.4116010963916778,0.3897290229797363,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9668570160865784,0.3996456563472748,0.2797200083732605,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9366236925125122,0.365979790687561,0.3469837009906769,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.806006133556366,0.233666181564331,1.0561007261276243,285.013427734375,284.95001220703125,299.7896728515625,296.9620361328125,298.31988525390625,297.2579345703125,285.0113830566406,1.0,0.5231785178184509,0.585771381855011,0.585771381855011,1.0,1.0,-2.9074602127075195,1.2152462005615234,1.692214012145996,0.4423224329948425,0.9764427542686462,0.9764427542686462,0.0,98.2624969482422,103.0,70184.359375,0.0,1884.813720703125,1.0,278.8431396484375,283.3044738769531,299.94744873046875,304.4519958496094,293.1499938964844,293.1499938964844,278.54998779296875,33027.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330288529396057,1.0,0.0,0.0,3.762204647064209,3.762229204177856,9.444480610909524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.140625,0.0,1638.6973876953125,1895.4371337890625,0.0,2776.6591796875,0.9281715154647828,1.0,0.0,3.0,1.0,0.0
18007080,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.957068681716919,0.3879999220371246,0.3491720855236053,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9758060574531556,0.4116010963916778,0.3897290229797363,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9668570160865784,0.3996456563472748,0.2797200083732605,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9366236925125122,0.365979790687561,0.3469837009906769,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.806006133556366,0.233666181564331,1.0561007261276243,285.013427734375,284.95001220703125,299.7896728515625,296.9620361328125,298.31988525390625,297.2579345703125,285.0113830566406,1.0,0.5231785178184509,0.585771381855011,0.585771381855011,1.0,1.0,-2.9074602127075195,1.2152462005615234,1.692214012145996,0.4423224329948425,0.9764427542686462,0.9764427542686462,0.0,98.2624969482422,103.0,70184.359375,0.0,1884.813720703125,1.0,278.8431396484375,283.3044738769531,299.94744873046875,304.4519958496094,293.1499938964844,293.1499938964844,278.54998779296875,33027.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330288529396057,1.0,0.0,0.0,3.762204647064209,3.762229204177856,9.444480610909524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.140625,0.0,1638.6973876953125,1895.4371337890625,0.0,2776.6591796875,0.9281715154647828,1.0,0.0,3.0,1.0,0.0
18007140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9565647840499878,0.3887825906276703,0.3501853346824646,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9759454131126404,0.4133574664592743,0.3916195333003998,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9662362933158876,0.400342047214508,0.2804073989391327,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9364944100379944,0.3672264814376831,0.348381370306015,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8054987788200378,0.2340895384550094,1.0587778091430664,284.907470703125,284.95001220703125,299.8500061035156,296.9851379394531,298.3402404785156,297.2527160644531,284.9098205566406,1.0,0.5256351232528687,0.5836858153343201,0.5836858153343201,1.0,1.0,-2.9166738986968994,1.2169044017791748,1.6997696161270142,0.4415480494499206,0.8839896321296692,0.8839896321296692,0.0,99.00565338134766,121.0,71025.3828125,0.0,1903.427734375,1.0,278.5568542480469,283.18182373046875,300.0010986328125,304.6364440917969,293.1499938964844,293.1499938964844,278.8500061035156,38124.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396229147911072,1.0,0.0,0.0,3.669087648391724,3.669112205505371,8.98275345662114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.173828125,0.0,1570.484375,1895.4371337890625,0.0,2838.192138671875,0.9115159511566162,1.0,0.0,3.0,1.0,0.0
18007200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9565647840499878,0.3887825906276703,0.3501853346824646,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9759454131126404,0.4133574664592743,0.3916195333003998,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9662362933158876,0.400342047214508,0.2804073989391327,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9364944100379944,0.3672264814376831,0.348381370306015,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8054987788200378,0.2340895384550094,1.0587778091430664,284.907470703125,284.95001220703125,299.8500061035156,296.9851379394531,298.3402404785156,297.2527160644531,284.9098205566406,1.0,0.5256351232528687,0.5836858153343201,0.5836858153343201,1.0,1.0,-2.9166738986968994,1.2169044017791748,1.6997696161270142,0.4415480494499206,0.8839896321296692,0.8839896321296692,0.0,99.00565338134766,121.0,71025.3828125,0.0,1903.427734375,1.0,278.5568542480469,283.18182373046875,300.0010986328125,304.6364440917969,293.1499938964844,293.1499938964844,278.8500061035156,38124.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396229147911072,1.0,0.0,0.0,3.669087648391724,3.669112205505371,8.98275345662114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.173828125,0.0,1570.484375,1895.4371337890625,0.0,2838.192138671875,0.9115159511566162,1.0,0.0,3.0,1.0,0.0
18007260,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9331750869750975,0.3905288577079773,0.351763367652893,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9550764560699464,0.4157775044441223,0.3939890563488006,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9433892965316772,0.4017869532108307,0.2814618349075317,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9131392240524292,0.3690367639064789,0.3502034842967987,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7873166799545288,0.2348296195268631,1.062956690788269,285.0208740234375,284.95001220703125,299.90838623046875,297.0062255859375,298.3639831542969,297.2546691894531,285.01910400390625,1.0,0.5326896905899048,0.5816075205802917,0.5816075205802917,1.0,1.0,-2.9298884868621826,1.2203432321548462,1.7095451354980469,0.4413698017597198,0.992541491985321,0.992541491985321,0.0,106.88858032226562,139.0,70791.0078125,0.0,1964.3800048828125,1.0,278.8434143066406,283.29888916015625,299.9930725097656,304.5365295410156,293.1499938964844,293.1499938964844,278.54998779296875,32964.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833771824836731,1.0,0.0,0.0,3.79960823059082,3.799633264541626,9.633207582737668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.599609375,0.0,1682.4256591796875,1895.4371337890625,0.0,2783.584716796875,0.936619222164154,1.0,0.0,3.0,1.0,0.0
18007320,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9331750869750975,0.3905288577079773,0.351763367652893,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9550764560699464,0.4157775044441223,0.3939890563488006,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9433892965316772,0.4017869532108307,0.2814618349075317,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9131392240524292,0.3690367639064789,0.3502034842967987,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7873166799545288,0.2348296195268631,1.062956690788269,285.0208740234375,284.95001220703125,299.90838623046875,297.0062255859375,298.3639831542969,297.2546691894531,285.01910400390625,1.0,0.5326896905899048,0.5816075205802917,0.5816075205802917,1.0,1.0,-2.9298884868621826,1.2203432321548462,1.7095451354980469,0.4413698017597198,0.992541491985321,0.992541491985321,0.0,106.88858032226562,139.0,70791.0078125,0.0,1964.3800048828125,1.0,278.8434143066406,283.29888916015625,299.9930725097656,304.5365295410156,293.1499938964844,293.1499938964844,278.54998779296875,32964.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833771824836731,1.0,0.0,0.0,3.79960823059082,3.799633264541626,9.633207582737668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.599609375,0.0,1682.4256591796875,1895.4371337890625,0.0,2783.584716796875,0.936619222164154,1.0,0.0,3.0,1.0,0.0
18007380,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9006069302558899,0.3910369575023651,0.3530036509037018,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9220101237297058,0.4173342287540436,0.3961855769157409,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9095597863197328,0.4022409319877624,0.2823473513126373,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8838093280792236,0.3700509965419769,0.3518763780593872,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7625792622566223,0.2350204437971115,1.066916584968567,284.9051513671875,284.95001220703125,299.9667053222656,297.0271301269531,298.3822326660156,297.24761962890625,284.9076232910156,1.0,0.5423598885536194,0.5795292258262634,0.5795292258262634,1.0,1.0,-2.9418599605560303,1.2231521606445312,1.718707799911499,0.441039502620697,0.8959123492240906,0.8959123492240906,0.0,119.56224060058594,157.0,71757.28125,0.0,2047.808837890625,1.0,278.5565185546875,283.1649475097656,300.0445556640625,304.7280578613281,293.1499938964844,293.1499938964844,278.8500061035156,37957.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406534790992737,1.0,0.0,0.0,3.719956874847412,3.7199819087982178,9.233558557752986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.8232421875,0.0,1627.3245849609375,1895.4371337890625,0.0,2847.8212890625,0.922633171081543,1.0,0.0,3.0,1.0,0.0
18007440,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9006069302558899,0.3910369575023651,0.3530036509037018,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9220101237297058,0.4173342287540436,0.3961855769157409,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9095597863197328,0.4022409319877624,0.2823473513126373,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8838093280792236,0.3700509965419769,0.3518763780593872,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7625792622566223,0.2350204437971115,1.066916584968567,284.9051513671875,284.95001220703125,299.9667053222656,297.0271301269531,298.3822326660156,297.24761962890625,284.9076232910156,1.0,0.5423598885536194,0.5795292258262634,0.5795292258262634,1.0,1.0,-2.9418599605560303,1.2231521606445312,1.718707799911499,0.441039502620697,0.8959123492240906,0.8959123492240906,0.0,119.56224060058594,157.0,71757.28125,0.0,2047.808837890625,1.0,278.5565185546875,283.1649475097656,300.0445556640625,304.7280578613281,293.1499938964844,293.1499938964844,278.8500061035156,37957.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406534790992737,1.0,0.0,0.0,3.719956874847412,3.7199819087982178,9.233558557752986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.8232421875,0.0,1627.3245849609375,1895.4371337890625,0.0,2847.8212890625,0.922633171081543,1.0,0.0,3.0,1.0,0.0
18007500,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8859963417053223,0.3917269110679626,0.3536111116409302,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9059639573097228,0.4183947443962097,0.3972647488117218,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8944569826126099,0.4027639925479889,0.2827602922916412,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.869812548160553,0.3707746565341949,0.3526738584041595,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7508091330528259,0.2352318912744522,1.0687047243118286,285.0340881347656,284.95001220703125,299.995849609375,297.0375061035156,298.3930358886719,297.2470092773437,285.03741455078125,1.0,0.5477140545845032,0.5784900784492493,0.5784900784492493,1.0,1.0,-2.947484970092773,1.2243874073028564,1.723097562789917,0.4406979084014892,0.9879586100578308,0.9879586100578308,0.0,126.8911590576172,157.0,71130.171875,0.0,2094.153076171875,1.0,278.8039245605469,283.3042907714844,300.01239013671875,304.53387451171875,293.1499938964844,293.1499938964844,278.8500061035156,33832.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357470035552979,1.0,0.0,0.0,3.7722420692443848,3.7722668647766113,9.494943924437392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.8828125,0.0,1656.7047119140625,1895.4371337890625,0.0,2802.00634765625,0.9328259229660034,1.0,0.0,3.0,1.0,0.0
18007560,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8733426928520203,0.3926200866699219,0.354645699262619,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8930061459541321,0.4196067452430725,0.39865842461586,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8814151883125305,0.4034363925457001,0.2834201157093048,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8577060699462891,0.3716164529323578,0.353731095790863,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7407068610191345,0.2355342358350753,1.071314811706543,285.0268859863281,284.95001220703125,300.02496337890625,297.0477905273437,298.40484619140625,297.2482604980469,285.0257263183594,1.0,0.5534328818321228,0.5773668885231018,0.5773668885231018,1.0,1.0,-2.955601453781128,1.226625919342041,1.7289754152297974,0.4407232105731964,1.0,1.0,0.0,134.35699462890625,175.0,71453.5,0.0,2145.64990234375,1.0,278.84356689453125,283.2912292480469,300.0350952148437,304.623046875,293.1499938964844,293.1499938964844,278.54998779296875,33218.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349242806434631,1.0,0.0,0.0,3.84104585647583,3.841071367263794,9.844468422670616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.2646484375,0.0,1734.3876953125,1895.4371337890625,0.0,2794.33154296875,0.9461746215820312,1.0,0.0,3.0,1.0,0.0
18007620,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8489233255386353,0.3930399119853973,0.3559635877609253,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8678621649742126,0.4210599362850189,0.4009210467338562,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8562100529670715,0.4036454260349273,0.2842606008052826,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8346944451332092,0.3723874986171722,0.355342835187912,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7212090492248535,0.2355284839868545,1.0751525163650513,284.9017944335937,284.95001220703125,300.08306884765625,297.0682373046875,298.42205810546875,297.2403869628906,284.90380859375,1.0,0.5651980042457581,0.5751205086708069,0.5751205086708069,1.0,1.0,-2.9674723148345947,1.2290688753128052,1.7384034395217896,0.4400231838226318,0.9071539640426636,0.9071539640426636,0.0,151.09814453125,178.0,72492.1796875,0.0,2250.925537109375,1.0,278.55694580078125,283.1462707519531,300.08551025390625,304.8179016113281,293.1499938964844,293.1499938964844,278.25,37838.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417536020278931,1.0,0.0,0.0,3.773544788360596,3.773570537567138,9.501503654973932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.2197265625,0.0,1689.235595703125,1895.4371337890625,0.0,2858.103271484375,0.9342488050460817,1.0,0.0,3.0,1.0,0.0
18007680,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8489233255386353,0.3930399119853973,0.3559635877609253,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8678621649742126,0.4210599362850189,0.4009210467338562,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8562100529670715,0.4036454260349273,0.2842606008052826,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8346944451332092,0.3723874986171722,0.355342835187912,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7212090492248535,0.2355284839868545,1.0751525163650513,284.9017944335937,284.95001220703125,300.08306884765625,297.0682373046875,298.42205810546875,297.2403869628906,284.90380859375,1.0,0.5651980042457581,0.5751205086708069,0.5751205086708069,1.0,1.0,-2.9674723148345947,1.2290688753128052,1.7384034395217896,0.4400231838226318,0.9071539640426636,0.9071539640426636,0.0,151.09814453125,178.0,72492.1796875,0.0,2250.925537109375,1.0,278.55694580078125,283.1462707519531,300.08551025390625,304.8179016113281,293.1499938964844,293.1499938964844,278.25,37838.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417536020278931,1.0,0.0,0.0,3.773544788360596,3.773570537567138,9.501503654973932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.2197265625,0.0,1689.235595703125,1895.4371337890625,0.0,2858.103271484375,0.9342488050460817,1.0,0.0,3.0,1.0,0.0
18007740,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.835062563419342,0.3933809101581573,0.3565889000892639,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8537479639053345,0.4223936796188354,0.4025560319423675,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8418444395065308,0.4037081897258758,0.2845807373523712,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8215427994728088,0.3729977309703827,0.3563153743743896,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7088773846626282,0.2353501319885254,1.0763806104660034,284.8996276855469,284.95001220703125,300.1410217285156,297.0884094238281,298.4386901855469,297.23211669921875,284.9005432128906,1.0,0.5724928975105286,0.5728741884231567,0.5728741884231567,1.0,1.0,-2.9732203483581543,1.2287232875823977,1.7444971799850464,0.4380713701248169,0.8488397002220154,0.8488397002220154,0.0,162.5851287841797,166.0,72681.8046875,0.0,2319.351806640625,1.0,278.25787353515625,283.12030029296875,300.09130859375,304.8487854003906,293.1499938964844,293.1499938964844,278.54998779296875,39855.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444034457206726,1.0,0.0,0.0,3.572354316711426,3.572378158569336,8.515347076354374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.587890625,0.0,1476.7181396484375,1895.4371337890625,0.0,2882.883056640625,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
18007800,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.835062563419342,0.3933809101581573,0.3565889000892639,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8537479639053345,0.4223936796188354,0.4025560319423675,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8418444395065308,0.4037081897258758,0.2845807373523712,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8215427994728088,0.3729977309703827,0.3563153743743896,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7088773846626282,0.2353501319885254,1.0763806104660034,284.8996276855469,284.95001220703125,300.1410217285156,297.0884094238281,298.4386901855469,297.23211669921875,284.9005432128906,1.0,0.5724928975105286,0.5728741884231567,0.5728741884231567,1.0,1.0,-2.9732203483581543,1.2287232875823977,1.7444971799850464,0.4380713701248169,0.8488397002220154,0.8488397002220154,0.0,162.5851287841797,166.0,72681.8046875,0.0,2319.351806640625,1.0,278.25787353515625,283.12030029296875,300.09130859375,304.8487854003906,293.1499938964844,293.1499938964844,278.54998779296875,39855.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444034457206726,1.0,0.0,0.0,3.572354316711426,3.572378158569336,8.515347076354374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.587890625,0.0,1476.7181396484375,1895.4371337890625,0.0,2882.883056640625,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
18007860,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8355756998062134,0.3950878083705902,0.3579014241695404,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.854664146900177,0.4247264266014099,0.4045760333538055,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8420249819755554,0.4048935174942016,0.2852605879306793,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8220072388648987,0.3744993805885315,0.357571005821228,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7087785005569458,0.235789492726326,1.0777887105941772,285.00048828125,284.95001220703125,300.1988220214844,297.1082458496094,298.46173095703125,297.2349548339844,285.00018310546875,1.0,0.5734628438949585,0.5706545114517212,0.5706545114517212,1.0,1.0,-2.981241226196289,1.2293853759765625,1.751855969429016,0.4364538490772247,0.9400143623352052,0.9400143623352052,0.0,163.2369842529297,154.0,72291.2421875,0.0,2337.07470703125,1.0,278.5418701171875,283.23114013671875,300.08819580078125,304.7366638183594,293.1499938964844,293.1499938964844,278.25,33794.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370891809463501,1.0,0.0,0.0,3.684525489807129,3.684549331665039,9.058502428160864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.0126953125,0.0,1555.25927734375,1895.4371337890625,0.0,2814.531982421875,0.9113427996635436,1.0,0.0,3.0,1.0,0.0
18007920,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8355756998062134,0.3950878083705902,0.3579014241695404,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.854664146900177,0.4247264266014099,0.4045760333538055,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8420249819755554,0.4048935174942016,0.2852605879306793,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8220072388648987,0.3744993805885315,0.357571005821228,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7087785005569458,0.235789492726326,1.0777887105941772,285.00048828125,284.95001220703125,300.1988220214844,297.1082458496094,298.46173095703125,297.2349548339844,285.00018310546875,1.0,0.5734628438949585,0.5706545114517212,0.5706545114517212,1.0,1.0,-2.981241226196289,1.2293853759765625,1.751855969429016,0.4364538490772247,0.9400143623352052,0.9400143623352052,0.0,163.2369842529297,154.0,72291.2421875,0.0,2337.07470703125,1.0,278.5418701171875,283.23114013671875,300.08819580078125,304.7366638183594,293.1499938964844,293.1499938964844,278.25,33794.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370891809463501,1.0,0.0,0.0,3.684525489807129,3.684549331665039,9.058502428160864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.0126953125,0.0,1555.25927734375,1895.4371337890625,0.0,2814.531982421875,0.9113427996635436,1.0,0.0,3.0,1.0,0.0
18007980,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8417143225669861,0.395725816488266,0.3585353195667267,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8617809414863586,0.4263524711132049,0.406094342470169,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8480756878852844,0.4052700102329254,0.2855347096920013,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8281048536300659,0.3753768801689148,0.358371764421463,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7139636874198914,0.2358839064836502,1.0778100490570068,284.9183959960937,284.95001220703125,300.2563781738281,297.1277770996094,298.4799499511719,297.2303161621094,284.9194030761719,1.0,0.5710548162460327,0.5684348940849304,0.5684348940849304,1.0,1.0,-2.9851531982421875,1.228153944015503,1.7569992542266846,0.434123158454895,0.8648880124092102,0.8648880124092102,0.0,158.6895294189453,142.0,72908.171875,0.0,2320.976806640625,1.0,278.2575378417969,283.1296691894531,300.1375732421875,304.9035339355469,293.1499938964844,293.1499938964844,278.54998779296875,38183.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423279523849487,1.0,0.0,0.0,3.576831340789795,3.576854944229126,8.536703717254568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.4697265625,0.0,1469.291015625,1895.4371337890625,0.0,2863.47265625,0.8911910057067871,1.0,0.0,3.0,1.0,0.0
18008040,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8417143225669861,0.395725816488266,0.3585353195667267,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8617809414863586,0.4263524711132049,0.406094342470169,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8480756878852844,0.4052700102329254,0.2855347096920013,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8281048536300659,0.3753768801689148,0.358371764421463,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7139636874198914,0.2358839064836502,1.0778100490570068,284.9183959960937,284.95001220703125,300.2563781738281,297.1277770996094,298.4799499511719,297.2303161621094,284.9194030761719,1.0,0.5710548162460327,0.5684348940849304,0.5684348940849304,1.0,1.0,-2.9851531982421875,1.228153944015503,1.7569992542266846,0.434123158454895,0.8648880124092102,0.8648880124092102,0.0,158.6895294189453,142.0,72908.171875,0.0,2320.976806640625,1.0,278.2575378417969,283.1296691894531,300.1375732421875,304.9035339355469,293.1499938964844,293.1499938964844,278.54998779296875,38183.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423279523849487,1.0,0.0,0.0,3.576831340789795,3.576854944229126,8.536703717254568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.4697265625,0.0,1469.291015625,1895.4371337890625,0.0,2863.47265625,0.8911910057067871,1.0,0.0,3.0,1.0,0.0
18008100,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8466595411300659,0.3964732885360718,0.3588283956050873,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8673563599586487,0.4274697005748749,0.4068193435668945,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8530116081237793,0.4057931900024414,0.2856433689594269,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8329090476036072,0.3760789930820465,0.3587279319763183,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.718004584312439,0.2361041903495788,1.0775989294052124,285.0288391113281,284.95001220703125,300.2850646972656,297.1374206542969,298.4908752441406,297.231201171875,285.0303955078125,1.0,0.5690249800682068,0.5673251152038574,0.5673251152038574,1.0,1.0,-2.9866769313812256,1.227339267730713,1.7593376636505127,0.4327787160873413,0.94592547416687,0.94592547416687,0.0,155.05308532714844,142.0,72296.3984375,0.0,2305.2001953125,1.0,278.50054931640625,283.2514038085937,300.1085205078125,304.7117004394531,293.1499938964844,293.1499938964844,278.54998779296875,33731.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372552394866943,1.0,0.0,0.0,3.634021043777466,3.6340444087982178,8.811871339275967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.9013671875,0.0,1498.5628662109375,1895.4371337890625,0.0,2816.081787109375,0.9018278121948242,1.0,0.0,3.0,1.0,0.0
18008160,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.853384256362915,0.3973307311534881,0.3594286441802978,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8747466802597046,0.4286848902702331,0.407774955034256,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8597124814987183,0.4064238667488098,0.2859443426132202,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8393046855926514,0.3768743276596069,0.3592874705791473,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7232871055603027,0.2364081293344497,1.0780233144760132,285.0061950683594,284.95001220703125,300.3136901855469,297.1469421386719,298.5025939941406,297.2333374023437,285.0043029785156,1.0,0.5667386054992676,0.5662804245948792,0.5662804245948792,1.0,1.0,-2.9900898933410645,1.2274342775344849,1.7626556158065796,0.4318706095218658,0.9540178775787354,0.9540178775787354,0.0,150.57098388671875,130.0,72568.3203125,0.0,2288.46728515625,1.0,278.54254150390625,283.2266845703125,300.1317749023437,304.7992553710937,293.1499938964844,293.1499938964844,278.25,33176.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362596035003662,1.0,0.0,0.0,3.7047042846679688,3.704728364944458,9.15799432732456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.8857421875,0.0,1573.4429931640625,1895.4371337890625,0.0,2806.789306640625,0.9153640270233154,1.0,0.0,3.0,1.0,0.0
