time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8680440783500671,0.3978553116321563,0.3597962260246277,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8909584879875183,0.4302845001220703,0.4090935587882995,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8744747638702393,0.4067439138889313,0.2860504686832428,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8534375429153442,0.3777171075344085,0.3598808944225311,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7345552444458008,0.2365451604127884,1.0774080753326416,284.9119873046875,284.95001220703125,300.3707580566406,297.16571044921875,298.5202941894531,297.2284851074219,284.913330078125,1.0,0.5612744092941284,0.5641911625862122,0.5641911625862122,1.0,1.0,-2.99222469329834,1.2255074977874756,1.7667173147201538,0.4292716681957245,0.8687899708747864,0.8687899708747864,0.0,141.1902618408203,118.0,73172.0,0.0,2244.416259765625,1.0,278.2573547363281,283.1162414550781,300.1776733398437,304.9635009765625,293.1499938964844,293.1499938964844,278.54998779296875,38199.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419473767280579,1.0,0.0,0.0,3.599075555801392,3.599099636077881,8.643213504910818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.658203125,0.0,1493.4718017578125,1895.4371337890625,0.0,2859.9150390625,0.8960692882537842,1.0,0.0,3.0,1.0,0.0
18008280,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8680440783500671,0.3978553116321563,0.3597962260246277,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8909584879875183,0.4302845001220703,0.4090935587882995,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8744747638702393,0.4067439138889313,0.2860504686832428,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8534375429153442,0.3777171075344085,0.3598808944225311,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7345552444458008,0.2365451604127884,1.0774080753326416,284.9119873046875,284.95001220703125,300.3707580566406,297.16571044921875,298.5202941894531,297.2284851074219,284.913330078125,1.0,0.5612744092941284,0.5641911625862122,0.5641911625862122,1.0,1.0,-2.99222469329834,1.2255074977874756,1.7667173147201538,0.4292716681957245,0.8687899708747864,0.8687899708747864,0.0,141.1902618408203,118.0,73172.0,0.0,2244.416259765625,1.0,278.2573547363281,283.1162414550781,300.1776733398437,304.9635009765625,293.1499938964844,293.1499938964844,278.54998779296875,38199.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419473767280579,1.0,0.0,0.0,3.599075555801392,3.599099636077881,8.643213504910818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.658203125,0.0,1493.4718017578125,1895.4371337890625,0.0,2859.9150390625,0.8960692882537842,1.0,0.0,3.0,1.0,0.0
18008340,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8883596062660217,0.3994253277778625,0.3605348169803619,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9131882190704346,0.4326430857181549,0.4106753766536712,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.894785463809967,0.4078985154628753,0.2863682806491852,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8729906678199768,0.3792200088500976,0.3606811165809631,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7499444484710693,0.2371174097061157,1.0773062705993652,285.00390625,284.95001220703125,300.427490234375,297.1840515136719,298.54266357421875,297.2317810058594,285.001953125,1.0,0.5551870465278625,0.5621018409729004,0.5621018409729004,1.0,1.0,-2.996227741241455,1.2243881225585938,1.7718397378921509,0.4268202483654022,0.9582599997520448,0.9582599997520448,0.0,130.32733154296875,106.0,72787.8828125,0.0,2196.0244140625,1.0,278.5428771972656,283.21734619140625,300.169189453125,304.85284423828125,293.1499938964844,293.1499938964844,278.25,33257.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358859419822693,1.0,0.0,0.0,3.723573446273804,3.723597526550293,9.251520509678812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.947265625,0.0,1595.6435546875,1895.4371337890625,0.0,2803.302978515625,0.9195730686187744,1.0,0.0,3.0,1.0,0.0
18008400,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8883596062660217,0.3994253277778625,0.3605348169803619,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9131882190704346,0.4326430857181549,0.4106753766536712,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.894785463809967,0.4078985154628753,0.2863682806491852,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8729906678199768,0.3792200088500976,0.3606811165809631,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7499444484710693,0.2371174097061157,1.0773062705993652,285.00390625,284.95001220703125,300.427490234375,297.1840515136719,298.54266357421875,297.2317810058594,285.001953125,1.0,0.5551870465278625,0.5621018409729004,0.5621018409729004,1.0,1.0,-2.996227741241455,1.2243881225585938,1.7718397378921509,0.4268202483654022,0.9582599997520448,0.9582599997520448,0.0,130.32733154296875,106.0,72787.8828125,0.0,2196.0244140625,1.0,278.5428771972656,283.21734619140625,300.169189453125,304.85284423828125,293.1499938964844,293.1499938964844,278.25,33257.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358859419822693,1.0,0.0,0.0,3.723573446273804,3.723597526550293,9.251520509678812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.947265625,0.0,1595.6435546875,1895.4371337890625,0.0,2803.302978515625,0.9195730686187744,1.0,0.0,3.0,1.0,0.0
18008460,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9127061367034912,0.3999229073524475,0.3608236312866211,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9416400194168092,0.4342725872993469,0.4119637012481689,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.91986346244812,0.4082311689853668,0.2864391803741455,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8964908719062805,0.3800729811191559,0.3612253665924072,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7687997817993164,0.2372979372739792,1.076611042022705,284.9095764160156,284.95001220703125,300.48388671875,297.20196533203125,298.5600891113281,297.2273254394531,284.9110412597656,1.0,0.548690140247345,0.5600651502609253,0.5600651502609253,1.0,1.0,-2.9980337619781494,1.222312569618225,1.775721311569214,0.4241238236427307,0.871286928653717,0.871286928653717,0.0,119.3837432861328,94.0,73380.203125,0.0,2143.24853515625,1.0,278.2572326660156,283.1072082519531,300.2137451171875,305.0143737792969,293.1499938964844,293.1499938964844,278.54998779296875,38280.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415225148200989,1.0,0.0,0.0,3.615734815597534,3.615758895874024,8.723413316147344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.34765625,0.0,1512.2852783203125,1895.4371337890625,0.0,2855.943115234375,0.8998232483863831,1.0,0.0,3.0,1.0,0.0
18008520,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9127061367034912,0.3999229073524475,0.3608236312866211,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9416400194168092,0.4342725872993469,0.4119637012481689,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.91986346244812,0.4082311689853668,0.2864391803741455,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8964908719062805,0.3800729811191559,0.3612253665924072,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7687997817993164,0.2372979372739792,1.076611042022705,284.9095764160156,284.95001220703125,300.48388671875,297.20196533203125,298.5600891113281,297.2273254394531,284.9110412597656,1.0,0.548690140247345,0.5600651502609253,0.5600651502609253,1.0,1.0,-2.9980337619781494,1.222312569618225,1.775721311569214,0.4241238236427307,0.871286928653717,0.871286928653717,0.0,119.3837432861328,94.0,73380.203125,0.0,2143.24853515625,1.0,278.2572326660156,283.1072082519531,300.2137451171875,305.0143737792969,293.1499938964844,293.1499938964844,278.54998779296875,38280.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415225148200989,1.0,0.0,0.0,3.615734815597534,3.615758895874024,8.723413316147344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.34765625,0.0,1512.2852783203125,1895.4371337890625,0.0,2855.943115234375,0.8998232483863831,1.0,0.0,3.0,1.0,0.0
18008580,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.948436975479126,0.4014777243137359,0.3615110218524933,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.975705087184906,0.4366731941699981,0.4135455787181854,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9552555680274964,0.4094094038009643,0.2867444455623626,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9303709864616394,0.3815943300724029,0.3620045185089111,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7948974370956421,0.2379094958305359,1.076518177986145,285.0044250488281,284.95001220703125,300.5399169921875,297.2193908691406,298.5821838378906,297.23101806640625,285.00250244140625,1.0,0.5419876575469971,0.5580284595489502,0.5580284595489502,1.0,1.0,-3.0019454956054688,1.2211498022079468,1.780795693397522,0.4216204881668091,0.9622904062271118,0.9622904062271118,0.0,107.6261749267578,97.0,72973.90625,0.0,2089.8837890625,1.0,278.5429992675781,283.211181640625,300.2043762207031,304.9010925292969,293.1499938964844,293.1499938964844,278.25,33300.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354311585426331,1.0,0.0,0.0,3.738089084625244,3.738113403320313,9.323791800852632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.5693359375,0.0,1612.71240234375,1895.4371337890625,0.0,2799.06005859375,0.9228845834732056,1.0,0.0,3.0,1.0,0.0
18008640,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.948436975479126,0.4014777243137359,0.3615110218524933,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.975705087184906,0.4366731941699981,0.4135455787181854,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9552555680274964,0.4094094038009643,0.2867444455623626,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9303709864616394,0.3815943300724029,0.3620045185089111,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7948974370956421,0.2379094958305359,1.076518177986145,285.0044250488281,284.95001220703125,300.5399169921875,297.2193908691406,298.5821838378906,297.23101806640625,285.00250244140625,1.0,0.5419876575469971,0.5580284595489502,0.5580284595489502,1.0,1.0,-3.0019454956054688,1.2211498022079468,1.780795693397522,0.4216204881668091,0.9622904062271118,0.9622904062271118,0.0,107.6261749267578,97.0,72973.90625,0.0,2089.8837890625,1.0,278.5429992675781,283.211181640625,300.2043762207031,304.9010925292969,293.1499938964844,293.1499938964844,278.25,33300.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354311585426331,1.0,0.0,0.0,3.738089084625244,3.738113403320313,9.323791800852632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.5693359375,0.0,1612.71240234375,1895.4371337890625,0.0,2799.06005859375,0.9228845834732056,1.0,0.0,3.0,1.0,0.0
18008700,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.960388481616974,0.4017736315727234,0.3619230389595032,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.986043095588684,0.4375512599945068,0.4144367277622223,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.96671724319458,0.4096395373344421,0.2869707345962524,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.942995309829712,0.3820742666721344,0.3624988794326782,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8042482733726501,0.2380526512861251,1.0770418643951416,284.87237548828125,284.95001220703125,300.5677795410156,297.2279357910156,298.5911560058594,297.22955322265625,284.8700561523437,1.0,0.5405352711677551,0.5570100545883179,0.5570100545883179,1.0,1.0,-3.00501012802124,1.2210352420806885,1.7839748859405518,0.4206037819385528,0.870913565158844,0.870913565158844,0.0,104.16411590576172,97.0,73845.84375,0.0,2077.4365234375,1.0,278.2958068847656,283.0633850097656,300.2544250488281,305.13427734375,293.1499938964844,293.1499938964844,278.25,37510.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840435266494751,1.0,0.0,0.0,3.7050397396087646,3.705064535140991,9.159653018286916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.578125,0.0,1606.74169921875,1895.4371337890625,0.0,2845.7822265625,0.9165051579475404,1.0,0.0,3.0,1.0,0.0
18008760,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9664093255996704,0.4019207656383514,0.3619769811630249,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9913190007209778,0.4383161067962646,0.4150794744491577,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.972476363182068,0.4097391068935394,0.286985695362091,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9496967792510986,0.3824408054351806,0.3627748787403106,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8091811537742615,0.2381032705307006,1.0769838094711304,284.9093017578125,284.95001220703125,300.5955505371094,297.236328125,298.5992126464844,297.2266540527344,284.9110107421875,1.0,0.5396508574485779,0.5560067296028137,0.5560067296028137,1.0,1.0,-3.0061280727386475,1.2200744152069092,1.7860536575317385,0.419236421585083,0.874961256980896,0.874961256980896,0.0,102.36976623535156,115.0,73619.34375,0.0,2070.169189453125,1.0,278.25732421875,283.0996398925781,300.2483825683594,305.0647888183594,293.1499938964844,293.1499938964844,278.54998779296875,38250.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410937786102295,1.0,0.0,0.0,3.633075714111328,3.633100032806397,8.80728805441322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.1455078125,0.0,1531.1806640625,1895.4371337890625,0.0,2851.93603515625,0.9036056399345398,1.0,0.0,3.0,1.0,0.0
18008820,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9549961090087892,0.4033462107181549,0.3631547391414642,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9825361967086792,0.4406797587871551,0.4172589182853699,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9612396955490112,0.4108537435531616,0.2877157032489776,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9376721382141112,0.3839006423950195,0.3641300201416015,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.799613893032074,0.2386569082736969,1.0796661376953125,285.01043701171875,284.95001220703125,300.6507568359375,297.2527160644531,298.6206359863281,297.2297668457031,285.0086975097656,1.0,0.5440694689750671,0.5539999604225159,0.5539999604225159,1.0,1.0,-3.0158815383911133,1.2214494943618774,1.7944320440292358,0.4176627099514007,0.9721956253051758,0.9721956253051758,0.0,106.54236602783205,133.0,73314.5234375,0.0,2108.49072265625,1.0,278.5431213378906,283.2077941894531,300.23883056640625,304.9559936523437,293.1499938964844,293.1499938964844,278.25,33176.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352327346801758,1.0,0.0,0.0,3.758357048034668,3.758381605148315,9.42517317525926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.2177734375,0.0,1635.3431396484375,1895.4371337890625,0.0,2797.208740234375,0.9274073243141174,1.0,0.0,3.0,1.0,0.0
18008880,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9549961090087892,0.4033462107181549,0.3631547391414642,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9825361967086792,0.4406797587871551,0.4172589182853699,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9612396955490112,0.4108537435531616,0.2877157032489776,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9376721382141112,0.3839006423950195,0.3641300201416015,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.799613893032074,0.2386569082736969,1.0796661376953125,285.01043701171875,284.95001220703125,300.6507568359375,297.2527160644531,298.6206359863281,297.2297668457031,285.0086975097656,1.0,0.5440694689750671,0.5539999604225159,0.5539999604225159,1.0,1.0,-3.0158815383911133,1.2214494943618774,1.7944320440292358,0.4176627099514007,0.9721956253051758,0.9721956253051758,0.0,106.54236602783205,133.0,73314.5234375,0.0,2108.49072265625,1.0,278.5431213378906,283.2077941894531,300.23883056640625,304.9559936523437,293.1499938964844,293.1499938964844,278.25,33176.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352327346801758,1.0,0.0,0.0,3.758357048034668,3.758381605148315,9.42517317525926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.2177734375,0.0,1635.3431396484375,1895.4371337890625,0.0,2797.208740234375,0.9274073243141174,1.0,0.0,3.0,1.0,0.0
18008940,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9241263270378112,0.403528481721878,0.3640120923519134,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9561124444007874,0.4421770274639129,0.4193074107170105,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9306983947753906,0.4110091924667358,0.2883176803588867,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.907481849193573,0.3845812976360321,0.3653944730758667,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7763566374778748,0.2386817634105682,1.082458734512329,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.6363220214844,297.223876953125,284.91180419921875,1.0,0.5520004630088806,0.5519932508468628,0.5519932508468628,1.0,1.0,-3.024980068206787,1.2224665880203247,1.8025134801864624,0.4160851538181305,0.8836504220962524,0.8836504220962524,0.0,117.21263885498048,151.0,74116.265625,0.0,2179.41796875,1.0,278.25689697265625,283.0887451171875,300.28277587890625,305.1305236816406,293.1499938964844,293.1499938964844,278.54998779296875,38049.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413445949554443,1.0,0.0,0.0,3.6653196811676025,3.665343999862671,8.964312314674316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.521484375,0.0,1565.6763916015625,1895.4371337890625,0.0,2854.280029296875,0.910626232624054,1.0,0.0,3.0,1.0,0.0
18009000,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9241263270378112,0.403528481721878,0.3640120923519134,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9561124444007874,0.4421770274639129,0.4193074107170105,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9306983947753906,0.4110091924667358,0.2883176803588867,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.907481849193573,0.3845812976360321,0.3653944730758667,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7763566374778748,0.2386817634105682,1.082458734512329,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.6363220214844,297.223876953125,284.91180419921875,1.0,0.5520004630088806,0.5519932508468628,0.5519932508468628,1.0,1.0,-3.024980068206787,1.2224665880203247,1.8025134801864624,0.4160851538181305,0.8836504220962524,0.8836504220962524,0.0,117.21263885498048,151.0,74116.265625,0.0,2179.41796875,1.0,278.25689697265625,283.0887451171875,300.28277587890625,305.1305236816406,293.1499938964844,293.1499938964844,278.54998779296875,38049.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413445949554443,1.0,0.0,0.0,3.6653196811676025,3.665343999862671,8.964312314674316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.521484375,0.0,1565.6763916015625,1895.4371337890625,0.0,2854.280029296875,0.910626232624054,1.0,0.0,3.0,1.0,0.0
18009060,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8940845131874084,0.4046894609928131,0.3652885854244232,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.92453533411026,0.4443777203559875,0.4216939210891723,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8995322585105896,0.4119342565536499,0.2891807556152344,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8797645568847656,0.38585364818573,0.3669352233409881,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7532374858856201,0.239026591181755,1.085954189300537,285.0146789550781,284.95001220703125,300.7597351074219,297.2837829589844,298.6560363769531,297.22540283203125,285.01287841796875,1.0,0.5619046688079834,0.5498837232589722,0.5498837232589722,1.0,1.0,-3.0364649295806885,1.2243435382843018,1.8121213912963867,0.4145809710025787,0.9850473403930664,0.9850473403930664,0.0,130.8065643310547,169.0,73816.9609375,0.0,2270.203125,1.0,278.5433654785156,283.1998596191406,300.271484375,305.0221252441406,293.1499938964844,293.1499938964844,278.25,33126.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358224630355835,1.0,0.0,0.0,3.790878772735596,3.7909035682678223,9.588994771547732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.2236328125,0.0,1673.29541015625,1895.4371337890625,0.0,2802.7109375,0.9347344040870668,1.0,0.0,3.0,1.0,0.0
18009120,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8940845131874084,0.4046894609928131,0.3652885854244232,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.92453533411026,0.4443777203559875,0.4216939210891723,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8995322585105896,0.4119342565536499,0.2891807556152344,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8797645568847656,0.38585364818573,0.3669352233409881,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7532374858856201,0.239026591181755,1.085954189300537,285.0146789550781,284.95001220703125,300.7597351074219,297.2837829589844,298.6560363769531,297.22540283203125,285.01287841796875,1.0,0.5619046688079834,0.5498837232589722,0.5498837232589722,1.0,1.0,-3.0364649295806885,1.2243435382843018,1.8121213912963867,0.4145809710025787,0.9850473403930664,0.9850473403930664,0.0,130.8065643310547,169.0,73816.9609375,0.0,2270.203125,1.0,278.5433654785156,283.1998596191406,300.271484375,305.0221252441406,293.1499938964844,293.1499938964844,278.25,33126.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358224630355835,1.0,0.0,0.0,3.790878772735596,3.7909035682678223,9.588994771547732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.2236328125,0.0,1673.29541015625,1895.4371337890625,0.0,2802.7109375,0.9347344040870668,1.0,0.0,3.0,1.0,0.0
18009180,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8668628334999084,0.4046207368373871,0.3661300539970398,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8951929807662964,0.4457101225852966,0.4238072335720062,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8719885945320129,0.4119084775447845,0.2898182570934295,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8538395762443542,0.3863505423069,0.3682447373867035,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.73207688331604,0.2388485372066497,1.088858127593994,284.9064025878906,284.95001220703125,300.8134460449219,297.29840087890625,298.67010498046875,297.2182922363281,284.9084167480469,1.0,0.5728026628494263,0.5477741956710815,0.5477741956710815,1.0,1.0,-3.0458545684814453,1.2252230644226074,1.8206313848495483,0.4127986431121826,0.8914713859558105,0.8914713859558105,0.0,146.89414978027344,187.0,74656.9921875,0.0,2370.762451171875,1.0,278.25665283203125,283.0730895996094,300.3135681152344,305.1981811523437,293.1499938964844,293.1499938964844,278.54998779296875,38032.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421056270599365,1.0,0.0,0.0,3.703550577163696,3.703575611114502,9.152291795544444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.2509765625,0.0,1608.9986572265625,1895.4371337890625,0.0,2861.39453125,0.9190660715103148,1.0,0.0,3.0,1.0,0.0
18009240,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8668628334999084,0.4046207368373871,0.3661300539970398,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8951929807662964,0.4457101225852966,0.4238072335720062,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8719885945320129,0.4119084775447845,0.2898182570934295,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8538395762443542,0.3863505423069,0.3682447373867035,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.73207688331604,0.2388485372066497,1.088858127593994,284.9064025878906,284.95001220703125,300.8134460449219,297.29840087890625,298.67010498046875,297.2182922363281,284.9084167480469,1.0,0.5728026628494263,0.5477741956710815,0.5477741956710815,1.0,1.0,-3.0458545684814453,1.2252230644226074,1.8206313848495483,0.4127986431121826,0.8914713859558105,0.8914713859558105,0.0,146.89414978027344,187.0,74656.9921875,0.0,2370.762451171875,1.0,278.25665283203125,283.0730895996094,300.3135681152344,305.1981811523437,293.1499938964844,293.1499938964844,278.54998779296875,38032.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421056270599365,1.0,0.0,0.0,3.703550577163696,3.703575611114502,9.152291795544444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.2509765625,0.0,1608.9986572265625,1895.4371337890625,0.0,2861.39453125,0.9190660715103148,1.0,0.0,3.0,1.0,0.0
18009300,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.854997456073761,0.4050313830375671,0.3665385842323303,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8828791975975037,0.4466891586780548,0.4248489141464233,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8599162101745605,0.4122342467308044,0.2901210486888885,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8426346182823181,0.3868577182292938,0.3688717484474182,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7226936221122742,0.2388945966958999,1.0901079177856443,285.0298767089844,284.95001220703125,300.840087890625,297.3054504394531,298.678955078125,297.2179260253906,285.0323486328125,1.0,0.5783953666687012,0.5467194318771362,0.5467194318771362,1.0,1.0,-3.050211429595948,1.2255051136016846,1.8247063159942627,0.4117400646209717,0.9796069264411926,0.9796069264411926,0.0,155.3323974609375,187.0,73992.421875,0.0,2422.70361328125,1.0,278.5035095214844,283.2076416015625,300.2807312011719,304.9979858398437,293.1499938964844,293.1499938964844,278.54998779296875,33902.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373715281486511,1.0,0.0,0.0,3.7549586296081534,3.754983425140381,9.408136634192488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.998046875,0.0,1636.959716796875,1895.4371337890625,0.0,2817.167724609375,0.9289664030075072,1.0,0.0,3.0,1.0,0.0
18009360,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8450464606285095,0.4056031107902527,0.367339164018631,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8723503351211548,0.4478016793727875,0.4261943399906158,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8497175574302673,0.4127080738544464,0.2906701266765594,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.833138108253479,0.3874880075454712,0.3697643578052521,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7142930030822754,0.2390281707048416,1.092139482498169,285.0166320800781,284.95001220703125,300.8666076660156,297.3123779296875,298.68865966796875,297.2192077636719,285.0149841308594,1.0,0.5841783881187439,0.5456371307373047,0.5456371307373047,1.0,1.0,-3.0569632053375244,1.226773023605347,1.8301901817321773,0.4110679626464844,0.9961448311805724,0.9961448311805724,0.0,163.64784240722656,175.0,74298.1484375,0.0,2478.645751953125,1.0,278.5434875488281,283.1901550292969,300.3002014160156,305.08349609375,293.1499938964844,293.1499938964844,278.25,33204.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366244435310364,1.0,0.0,0.0,3.823561668395996,3.823586940765381,9.755049177329056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.0927734375,0.0,1713.065185546875,1895.4371337890625,0.0,2810.1943359375,0.9422777891159058,1.0,0.0,3.0,1.0,0.0
18009420,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.839468240737915,0.4054239988327026,0.3676604330539703,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8670928478240967,0.4490710794925689,0.4278094172477722,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.844058632850647,0.4126121401786804,0.2909330427646637,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8280586004257202,0.387899249792099,0.3705526292324066,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7091293931007385,0.23874132335186,1.0924420356750488,284.9000549316406,284.95001220703125,300.919189453125,297.3256530761719,298.70166015625,297.212158203125,284.9020690917969,1.0,0.5868737697601318,0.5434725284576416,0.5434725284576416,1.0,1.0,-3.060932874679565,1.2250858545303345,1.8358469009399407,0.408233493566513,0.8956137895584106,0.8956137895584106,0.0,168.64109802246094,163.0,75044.15625,0.0,2512.193603515625,1.0,278.25640869140625,283.0567932128906,300.3402404785156,305.25408935546875,293.1499938964844,293.1499938964844,278.54998779296875,38209.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427820801734924,1.0,0.0,0.0,3.7349791526794434,3.735004425048828,9.308284916187404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.62890625,0.0,1646.6971435546875,1895.4371337890625,0.0,2867.71875,0.9261271357536316,1.0,0.0,3.0,1.0,0.0
18009480,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.839468240737915,0.4054239988327026,0.3676604330539703,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8670928478240967,0.4490710794925689,0.4278094172477722,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.844058632850647,0.4126121401786804,0.2909330427646637,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8280586004257202,0.387899249792099,0.3705526292324066,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7091293931007385,0.23874132335186,1.0924420356750488,284.9000549316406,284.95001220703125,300.919189453125,297.3256530761719,298.70166015625,297.212158203125,284.9020690917969,1.0,0.5868737697601318,0.5434725284576416,0.5434725284576416,1.0,1.0,-3.060932874679565,1.2250858545303345,1.8358469009399407,0.408233493566513,0.8956137895584106,0.8956137895584106,0.0,168.64109802246094,163.0,75044.15625,0.0,2512.193603515625,1.0,278.25640869140625,283.0567932128906,300.3402404785156,305.25408935546875,293.1499938964844,293.1499938964844,278.54998779296875,38209.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427820801734924,1.0,0.0,0.0,3.7349791526794434,3.735004425048828,9.308284916187404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.62890625,0.0,1646.6971435546875,1895.4371337890625,0.0,2867.71875,0.9261271357536316,1.0,0.0,3.0,1.0,0.0
18009540,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8435415625572205,0.4064661860466003,0.3681467771530151,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8722980618476868,0.4512354433536529,0.4294565320014953,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8481194376945496,0.4134821593761444,0.2912357151508331,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8321951031684875,0.3890820443630218,0.3713079690933227,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7124221324920654,0.2389489114284515,1.0920175313949585,285.010498046875,284.95001220703125,300.9711608886719,297.3382568359375,298.7198791503906,297.2144470214844,285.0086669921875,1.0,0.5853384733200073,0.5413079261779785,0.5413079261779785,1.0,1.0,-3.06425142288208,1.223091959953308,1.8411593437194824,0.4050384759902954,0.9967919588088988,0.9967919588088988,0.0,165.60191345214844,151.0,74476.234375,0.0,2502.614501953125,1.0,278.5437927246094,283.17694091796875,300.32427978515625,305.1239929199219,293.1499938964844,293.1499938964844,278.25,33494.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369163870811462,1.0,0.0,0.0,3.843945026397705,3.843970537185669,9.859335250439472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.7177734375,0.0,1740.0897216796875,1895.4371337890625,0.0,2812.918701171875,0.94697368144989,1.0,0.0,3.0,1.0,0.0
18009600,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8435415625572205,0.4064661860466003,0.3681467771530151,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8722980618476868,0.4512354433536529,0.4294565320014953,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8481194376945496,0.4134821593761444,0.2912357151508331,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8321951031684875,0.3890820443630218,0.3713079690933227,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7124221324920654,0.2389489114284515,1.0920175313949585,285.010498046875,284.95001220703125,300.9711608886719,297.3382568359375,298.7198791503906,297.2144470214844,285.0086669921875,1.0,0.5853384733200073,0.5413079261779785,0.5413079261779785,1.0,1.0,-3.06425142288208,1.223091959953308,1.8411593437194824,0.4050384759902954,0.9967919588088988,0.9967919588088988,0.0,165.60191345214844,151.0,74476.234375,0.0,2502.614501953125,1.0,278.5437927246094,283.17694091796875,300.32427978515625,305.1239929199219,293.1499938964844,293.1499938964844,278.25,33494.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369163870811462,1.0,0.0,0.0,3.843945026397705,3.843970537185669,9.859335250439472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.7177734375,0.0,1740.0897216796875,1895.4371337890625,0.0,2812.918701171875,0.94697368144989,1.0,0.0,3.0,1.0,0.0
18009660,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8519745469093323,0.4064500331878662,0.368168443441391,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8824195265769958,0.4526740610599518,0.4307599663734436,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8567060232162476,0.4135555922985077,0.2912692725658417,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8406277894973755,0.3896360695362091,0.3717601597309112,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7193398475646973,0.2388000786304474,1.090695023536682,284.897216796875,284.95001220703125,301.0224609375,297.3501281738281,298.7334289550781,297.2095947265625,284.8993530273437,1.0,0.5813888311386108,0.5392606854438782,0.5392606854438782,1.0,1.0,-3.0648467540740967,1.2200400829315186,1.844806671142578,0.4016760289669037,0.8950120806694031,0.8950120806694031,0.0,158.96432495117188,139.0,75105.125,0.0,2469.047119140625,1.0,278.25634765625,283.048583984375,300.3623046875,305.2820129394531,293.1499938964844,293.1499938964844,278.54998779296875,38459.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842557430267334,1.0,0.0,0.0,3.744144201278688,3.7441697120666495,9.354022836305376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.904296875,0.0,1659.3260498046875,1895.4371337890625,0.0,2865.618408203125,0.9283749461174012,1.0,0.0,3.0,1.0,0.0
18009720,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8519745469093323,0.4064500331878662,0.368168443441391,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8824195265769958,0.4526740610599518,0.4307599663734436,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8567060232162476,0.4135555922985077,0.2912692725658417,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8406277894973755,0.3896360695362091,0.3717601597309112,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7193398475646973,0.2388000786304474,1.090695023536682,284.897216796875,284.95001220703125,301.0224609375,297.3501281738281,298.7334289550781,297.2095947265625,284.8993530273437,1.0,0.5813888311386108,0.5392606854438782,0.5392606854438782,1.0,1.0,-3.0648467540740967,1.2200400829315186,1.844806671142578,0.4016760289669037,0.8950120806694031,0.8950120806694031,0.0,158.96432495117188,139.0,75105.125,0.0,2469.047119140625,1.0,278.25634765625,283.048583984375,300.3623046875,305.2820129394531,293.1499938964844,293.1499938964844,278.54998779296875,38459.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842557430267334,1.0,0.0,0.0,3.744144201278688,3.7441697120666495,9.354022836305376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.904296875,0.0,1659.3260498046875,1895.4371337890625,0.0,2865.618408203125,0.9283749461174012,1.0,0.0,3.0,1.0,0.0
18009780,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8657426238059998,0.4076510965824127,0.3685661852359772,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8980953097343445,0.4550307095050812,0.4323377013206482,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8706173896789551,0.4146023094654083,0.2915128469467163,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8540493249893188,0.3909773230552673,0.3724160194396972,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7298979759216309,0.2391579151153564,1.0897670984268188,285.00994873046875,284.95001220703125,301.0730895996094,297.3612365722656,298.7522277832031,297.21392822265625,285.0082092285156,1.0,0.5761165618896484,0.5372133851051331,0.5372133851051331,1.0,1.0,-3.067178249359131,1.2177238464355469,1.8494542837142944,0.3984239101409912,0.9967294335365297,0.9967294335365297,0.0,149.56283569335938,127.0,74495.328125,0.0,2424.26318359375,1.0,278.5438537597656,283.17138671875,300.345947265625,305.1478271484375,293.1499938964844,293.1499938964844,278.25,33597.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364254832267761,1.0,0.0,0.0,3.849451303482056,3.84947681427002,9.887601208902197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.3798828125,0.0,1747.63623046875,1895.4371337890625,0.0,2808.33740234375,0.9482917785644532,1.0,0.0,3.0,1.0,0.0
18009840,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8657426238059998,0.4076510965824127,0.3685661852359772,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8980953097343445,0.4550307095050812,0.4323377013206482,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8706173896789551,0.4146023094654083,0.2915128469467163,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8540493249893188,0.3909773230552673,0.3724160194396972,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7298979759216309,0.2391579151153564,1.0897670984268188,285.00994873046875,284.95001220703125,301.0730895996094,297.3612365722656,298.7522277832031,297.21392822265625,285.0082092285156,1.0,0.5761165618896484,0.5372133851051331,0.5372133851051331,1.0,1.0,-3.067178249359131,1.2177238464355469,1.8494542837142944,0.3984239101409912,0.9967294335365297,0.9967294335365297,0.0,149.56283569335938,127.0,74495.328125,0.0,2424.26318359375,1.0,278.5438537597656,283.17138671875,300.345947265625,305.1478271484375,293.1499938964844,293.1499938964844,278.25,33597.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364254832267761,1.0,0.0,0.0,3.849451303482056,3.84947681427002,9.887601208902197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.3798828125,0.0,1747.63623046875,1895.4371337890625,0.0,2808.33740234375,0.9482917785644532,1.0,0.0,3.0,1.0,0.0
18009900,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8742082118988037,0.407793790102005,0.3687885701656341,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9076351523399352,0.4559021592140198,0.4331671893596649,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8791713714599609,0.4147915840148926,0.2916667461395263,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8623231649398804,0.3913882970809936,0.3727856278419494,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7362679243087769,0.2391968965530395,1.089512586593628,284.8699035644531,284.95001220703125,301.09814453125,297.36651611328125,298.7596130371094,297.213134765625,284.86639404296875,1.0,0.5732395052909851,0.5361897945404053,0.5361897945404053,1.0,1.0,-3.0687716007232666,1.2167240381240845,1.852047562599182,0.3969505131244659,0.9008577466011048,0.9008577466011048,0.0,144.3975830078125,127.0,75432.9140625,0.0,2400.200927734375,1.0,278.2933044433594,283.0135498046875,300.3921813964844,305.3804016113281,293.1499938964844,293.1499938964844,278.25,37209.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413159847259521,1.0,0.0,0.0,3.824500322341919,3.824526309967041,9.759839940670645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.1845703125,0.0,1745.593994140625,1895.4371337890625,0.0,2854.012939453125,0.9433081150054932,1.0,0.0,3.0,1.0,0.0
18009960,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8825677037239075,0.407751202583313,0.3685691654682159,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9178262948989868,0.4566348493099212,0.4336641728878021,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8876807689666748,0.4148209989070892,0.2915502786636352,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8706543445587158,0.3916640877723694,0.3728604912757873,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7426233291625977,0.2391347438097,1.088377594947815,284.8972473144531,284.95001220703125,301.1230163574219,297.37158203125,298.76593017578125,297.2106018066406,284.8995666503906,1.0,0.5700938105583191,0.5352285504341125,0.5352285504341125,1.0,1.0,-3.067692995071411,1.2146623134613037,1.853030800819397,0.3950915038585663,0.8953700661659241,0.8953700661659241,0.0,139.38400268554688,115.0,75112.109375,0.0,2371.966552734375,1.0,278.2564392089844,283.0438232421875,300.3833312988281,305.3044738769531,293.1499938964844,293.1499938964844,278.54998779296875,38516.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419709801673889,1.0,0.0,0.0,3.7480719089508057,3.7480971813201904,9.373657690048276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.6025390625,0.0,1664.3724365234375,1895.4371337890625,0.0,2860.1357421875,0.9292863011360168,1.0,0.0,3.0,1.0,0.0
18010020,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9052780866622924,0.409035861492157,0.3689731359481811,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9453747868537904,0.4591397941112518,0.435306191444397,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9108027815818788,0.4159854054450989,0.2918218076229095,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8930755853652954,0.3931151628494262,0.3735462129116058,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7600235939025879,0.2395870387554168,1.0875364542007446,285.0110168457031,284.95001220703125,301.1722106933594,297.381103515625,298.7847900390625,297.2160339355469,285.00927734375,1.0,0.5636663436889648,0.5333061218261719,0.5333061218261719,1.0,1.0,-3.0702829360961914,1.2125860452651978,1.857696771621704,0.3920368552207947,0.99827641248703,0.99827641248703,0.0,128.02394104003906,103.0,74504.328125,0.0,2317.2802734375,1.0,278.5438842773437,283.16729736328125,300.3658752441406,305.1689453125,293.1499938964844,293.1499938964844,278.25,33601.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358584046363831,1.0,0.0,0.0,3.8533506393432617,3.8533761501312256,9.907641924655763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.7177734375,0.0,1752.4510498046875,1895.4371337890625,0.0,2803.045654296875,0.9491811394691468,1.0,0.0,3.0,1.0,0.0
