time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9052780866622924,0.409035861492157,0.3689731359481811,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9453747868537904,0.4591397941112518,0.435306191444397,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9108027815818788,0.4159854054450989,0.2918218076229095,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8930755853652954,0.3931151628494262,0.3735462129116058,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7600235939025879,0.2395870387554168,1.0875364542007446,285.0110168457031,284.95001220703125,301.1722106933594,297.381103515625,298.7847900390625,297.2160339355469,285.00927734375,1.0,0.5636663436889648,0.5333061218261719,0.5333061218261719,1.0,1.0,-3.0702829360961914,1.2125860452651978,1.857696771621704,0.3920368552207947,0.99827641248703,0.99827641248703,0.0,128.02394104003906,103.0,74504.328125,0.0,2317.2802734375,1.0,278.5438842773437,283.16729736328125,300.3658752441406,305.1689453125,293.1499938964844,293.1499938964844,278.25,33601.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358584046363831,1.0,0.0,0.0,3.8533506393432617,3.8533761501312256,9.907641924655763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.7177734375,0.0,1752.4510498046875,1895.4371337890625,0.0,2803.045654296875,0.9491811394691468,1.0,0.0,3.0,1.0,0.0
18010140,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9347363114356996,0.4091926515102386,0.3689916133880615,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9744136333465576,0.4608669579029083,0.4367108345031738,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.940846860408783,0.4162980914115906,0.291896790266037,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9209815859794616,0.3938883543014526,0.3740344047546386,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7814671993255615,0.2396324872970581,1.086278796195984,284.8976135253906,284.95001220703125,301.2206115722656,297.3897705078125,298.7981872558594,297.2134094238281,284.8997497558594,1.0,0.5569945573806763,0.5313836336135864,0.5313836336135864,1.0,1.0,-3.071166753768921,1.209721565246582,1.8614451885223389,0.3888347744941711,0.8968744874000549,0.8968744874000549,0.0,116.77428436279295,91.0,75135.9375,0.0,2259.971435546875,1.0,278.2562866210937,283.0386047363281,300.4017944335937,305.3248291015625,293.1499938964844,293.1499938964844,278.54998779296875,38473.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841474175453186,1.0,0.0,0.0,3.753443956375122,3.753469467163086,9.40054746934038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.8271484375,0.0,1670.3629150390625,1895.4371337890625,0.0,2855.491455078125,0.9304599761962892,1.0,0.0,3.0,1.0,0.0
18010200,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9347363114356996,0.4091926515102386,0.3689916133880615,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9744136333465576,0.4608669579029083,0.4367108345031738,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.940846860408783,0.4162980914115906,0.291896790266037,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9209815859794616,0.3938883543014526,0.3740344047546386,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7814671993255615,0.2396324872970581,1.086278796195984,284.8976135253906,284.95001220703125,301.2206115722656,297.3897705078125,298.7981872558594,297.2134094238281,284.8997497558594,1.0,0.5569945573806763,0.5313836336135864,0.5313836336135864,1.0,1.0,-3.071166753768921,1.209721565246582,1.8614451885223389,0.3888347744941711,0.8968744874000549,0.8968744874000549,0.0,116.77428436279295,91.0,75135.9375,0.0,2259.971435546875,1.0,278.2562866210937,283.0386047363281,300.4017944335937,305.3248291015625,293.1499938964844,293.1499938964844,278.54998779296875,38473.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841474175453186,1.0,0.0,0.0,3.753443956375122,3.753469467163086,9.40054746934038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.8271484375,0.0,1670.3629150390625,1895.4371337890625,0.0,2855.491455078125,0.9304599761962892,1.0,0.0,3.0,1.0,0.0
18010260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9703751802444458,0.4105167090892792,0.3694381415843963,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.4635604619979858,0.4334079921245575,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9755802750587464,0.4175392389297485,0.2922271490097046,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.958184540271759,0.3954091370105743,0.3747930228710174,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8091996908187866,0.2401266992092132,1.085671305656433,285.0102233886719,284.95001220703125,301.2682189941406,297.3975830078125,298.8165588378906,297.21954345703125,285.00787353515625,1.0,0.5500355362892151,0.5295137763023376,0.5295137763023376,1.0,1.0,-3.071371078491211,1.2066287994384766,1.8647422790527344,0.385492205619812,0.9991617798805236,0.9991617798805236,0.0,105.33515167236328,111.0,74482.7890625,0.0,2198.2333984375,1.0,278.5439147949219,283.1611022949219,300.38262939453125,305.1871032714844,293.1499938964844,293.1499938964844,278.25,33613.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354214429855347,1.0,0.0,0.0,3.857956886291504,3.857982397079468,9.931343356583966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.65234375,0.0,1758.1995849609375,1895.4371337890625,0.0,2798.96923828125,0.9502268433570862,1.0,0.0,3.0,1.0,0.0
18010320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9703751802444458,0.4105167090892792,0.3694381415843963,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.4635604619979858,0.4334079921245575,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9755802750587464,0.4175392389297485,0.2922271490097046,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.958184540271759,0.3954091370105743,0.3747930228710174,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8091996908187866,0.2401266992092132,1.085671305656433,285.0102233886719,284.95001220703125,301.2682189941406,297.3975830078125,298.8165588378906,297.21954345703125,285.00787353515625,1.0,0.5500355362892151,0.5295137763023376,0.5295137763023376,1.0,1.0,-3.071371078491211,1.2066287994384766,1.8647422790527344,0.385492205619812,0.9991617798805236,0.9991617798805236,0.0,105.33515167236328,111.0,74482.7890625,0.0,2198.2333984375,1.0,278.5439147949219,283.1611022949219,300.38262939453125,305.1871032714844,293.1499938964844,293.1499938964844,278.25,33613.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354214429855347,1.0,0.0,0.0,3.857956886291504,3.857982397079468,9.931343356583966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.65234375,0.0,1758.1995849609375,1895.4371337890625,0.0,2798.96923828125,0.9502268433570862,1.0,0.0,3.0,1.0,0.0
18010380,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9693288207054138,0.410627007484436,0.3698681592941284,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4665647745132446,0.4353527128696441,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.97466641664505,0.4178593158721924,0.2926564812660217,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9575399160385132,0.3961892426013946,0.3757590353488922,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.808219850063324,0.2401553988456726,1.0865755081176758,284.8915100097656,284.95001220703125,301.31500244140625,297.4045104980469,298.832275390625,297.2215881347656,284.892578125,1.0,0.5526271462440491,0.5276438593864441,0.5276438593864441,1.0,1.0,-3.0784380435943604,1.2069042921066284,1.871533751487732,0.3790147304534912,0.8924135565757751,0.8924135565757751,0.0,105.80075073242188,131.0,75074.1328125,0.0,2212.345703125,1.0,278.2574768066406,283.0296630859375,300.4158630371094,305.33502197265625,293.1499938964844,293.1499938964844,278.54998779296875,38521.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408052325248718,1.0,0.0,0.0,3.7546887397766113,3.754714250564575,9.4067837608236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.76953125,0.0,1672.1978759765625,1895.4371337890625,0.0,2849.239501953125,0.9305500984191896,1.0,0.0,3.0,1.0,0.0
18010440,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9693288207054138,0.410627007484436,0.3698681592941284,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4665647745132446,0.4353527128696441,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.97466641664505,0.4178593158721924,0.2926564812660217,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9575399160385132,0.3961892426013946,0.3757590353488922,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.808219850063324,0.2401553988456726,1.0865755081176758,284.8915100097656,284.95001220703125,301.31500244140625,297.4045104980469,298.832275390625,297.2215881347656,284.892578125,1.0,0.5526271462440491,0.5276438593864441,0.5276438593864441,1.0,1.0,-3.0784380435943604,1.2069042921066284,1.871533751487732,0.3790147304534912,0.8924135565757751,0.8924135565757751,0.0,105.80075073242188,131.0,75074.1328125,0.0,2212.345703125,1.0,278.2574768066406,283.0296630859375,300.4158630371094,305.33502197265625,293.1499938964844,293.1499938964844,278.54998779296875,38521.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408052325248718,1.0,0.0,0.0,3.7546887397766113,3.754714250564575,9.4067837608236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.76953125,0.0,1672.1978759765625,1895.4371337890625,0.0,2849.239501953125,0.9305500984191896,1.0,0.0,3.0,1.0,0.0
18010500,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9575580954551696,0.4112101197242737,0.3702341020107269,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9951384663581848,0.4675924181938171,0.4426425397396087,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9633376598358154,0.418433666229248,0.2929819226264953,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9453094601631165,0.3969128727912903,0.3763876259326935,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7983931303024292,0.2403586059808731,1.0876262187957764,285.0340576171875,284.95001220703125,301.33807373046875,297.4076538085937,298.8404846191406,297.2231140136719,285.0365295410156,1.0,0.5559075474739075,0.5267089009284973,0.5267089009284973,1.0,1.0,-3.0855653285980225,1.2078748941421509,1.877690434455872,0.3826116323471069,0.99335914850235,0.99335914850235,0.0,110.15325927734376,131.0,74528.0546875,0.0,2251.36962890625,1.0,278.50244140625,283.1781311035156,300.3817443847656,305.13507080078125,293.1499938964844,293.1499938964844,278.54998779296875,34050.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359966278076172,1.0,0.0,0.0,3.804520606994629,3.8045458793640137,9.658132285039756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.2607421875,0.0,1696.7677001953125,1895.4371337890625,0.0,2804.335693359375,0.9401299953460692,1.0,0.0,3.0,1.0,0.0
18010560,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9423579573631288,0.4119231700897217,0.3710669279098511,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9837275147438048,0.4686425924301147,0.443828672170639,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9484608769416808,0.4191299974918365,0.2936100363731384,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9297662377357484,0.3977350294589996,0.3773576021194458,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7864859700202942,0.2406127005815506,1.0897293090820312,285.0271911621094,284.95001220703125,301.36090087890625,297.4105224609375,298.8485412597656,297.22479248046875,285.0263671875,1.0,0.560236394405365,0.5257371068000793,0.5257371068000793,1.0,1.0,-3.0923988819122314,1.20909583568573,1.8833030462265008,0.3819621205329895,1.0,1.0,0.0,115.62145233154295,151.0,74756.734375,0.0,2292.704345703125,1.0,278.54327392578125,283.1684875488281,300.3985595703125,305.2156982421875,293.1499938964844,293.1499938964844,278.25,33625.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353390097618103,1.0,0.0,0.0,3.8639283180236816,3.8639540672302246,9.962111562344944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.654296875,0.0,1765.64208984375,1895.4371337890625,0.0,2798.200439453125,0.9516022801399232,1.0,0.0,3.0,1.0,0.0
18010620,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9050379395484924,0.411870390176773,0.3719182312488556,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9507765769958496,0.4700521826744079,0.4458934962749481,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9108515977859496,0.4193603694438934,0.294414222240448,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8947147130966187,0.3984246253967285,0.3788275420665741,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7590252757072449,0.2404700964689254,1.0926594734191897,284.9023742675781,284.95001220703125,301.4059143066406,297.41558837890625,298.8583984375,297.2188720703125,284.9042053222656,1.0,0.5704737305641174,0.5237935185432434,0.5237935185432434,1.0,1.0,-3.102167844772339,1.209816336631775,1.8923516273498533,0.3800714313983917,0.9110655188560486,0.9110655188560486,0.0,130.41856384277344,171.0,75701.7734375,0.0,2389.00244140625,1.0,278.2567443847656,283.0234375,300.43182373046875,305.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,37910.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417879343032837,1.0,0.0,0.0,3.7940993309021,3.7941250801086426,9.60529405347188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.7001953125,0.0,1714.33544921875,1895.4371337890625,0.0,2858.42431640625,0.9389359951019288,1.0,0.0,3.0,1.0,0.0
18010680,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9050379395484924,0.411870390176773,0.3719182312488556,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9507765769958496,0.4700521826744079,0.4458934962749481,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9108515977859496,0.4193603694438934,0.294414222240448,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8947147130966187,0.3984246253967285,0.3788275420665741,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7590252757072449,0.2404700964689254,1.0926594734191897,284.9023742675781,284.95001220703125,301.4059143066406,297.41558837890625,298.8583984375,297.2188720703125,284.9042053222656,1.0,0.5704737305641174,0.5237935185432434,0.5237935185432434,1.0,1.0,-3.102167844772339,1.209816336631775,1.8923516273498533,0.3800714313983917,0.9110655188560486,0.9110655188560486,0.0,130.41856384277344,171.0,75701.7734375,0.0,2389.00244140625,1.0,278.2567443847656,283.0234375,300.43182373046875,305.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,37910.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417879343032837,1.0,0.0,0.0,3.7940993309021,3.7941250801086426,9.60529405347188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.7001953125,0.0,1714.33544921875,1895.4371337890625,0.0,2858.42431640625,0.9389359951019288,1.0,0.0,3.0,1.0,0.0
18010740,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8739997744560242,0.411987692117691,0.3725410997867584,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9154482483863832,0.4717891812324524,0.4480666816234588,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8793951869010925,0.4196819961071014,0.2950634360313415,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.864797830581665,0.399152398109436,0.3801132440567016,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7348888516426086,0.2402428090572357,1.0947219133377075,284.92340087890625,284.95001220703125,301.45001220703125,297.419677734375,298.86920166015625,297.21533203125,284.9252624511719,1.0,0.5818493962287903,0.5218499302864075,0.5218499302864075,1.0,1.0,-3.11033034324646,1.209812045097351,1.9005182981491089,0.3777845799922943,0.8926142454147339,0.8926142454147339,0.0,147.79454040527344,191.0,75682.625,0.0,2496.5322265625,1.0,278.1522216796875,283.0328063964844,300.4198913574219,305.3614501953125,293.1499938964844,293.1499938964844,278.45001220703125,37988.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421221971511841,1.0,0.0,0.0,3.7046194076538086,3.704644203186035,9.157574822893366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.6552734375,0.0,1609.8878173828125,1895.4371337890625,0.0,2861.549072265625,0.919301688671112,1.0,0.0,3.0,1.0,0.0
18010800,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8739997744560242,0.411987692117691,0.3725410997867584,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9154482483863832,0.4717891812324524,0.4480666816234588,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8793951869010925,0.4196819961071014,0.2950634360313415,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.864797830581665,0.399152398109436,0.3801132440567016,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7348888516426086,0.2402428090572357,1.0947219133377075,284.92340087890625,284.95001220703125,301.45001220703125,297.419677734375,298.86920166015625,297.21533203125,284.9252624511719,1.0,0.5818493962287903,0.5218499302864075,0.5218499302864075,1.0,1.0,-3.11033034324646,1.209812045097351,1.9005182981491089,0.3777845799922943,0.8926142454147339,0.8926142454147339,0.0,147.79454040527344,191.0,75682.625,0.0,2496.5322265625,1.0,278.1522216796875,283.0328063964844,300.4198913574219,305.3614501953125,293.1499938964844,293.1499938964844,278.45001220703125,37988.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421221971511841,1.0,0.0,0.0,3.7046194076538086,3.704644203186035,9.157574822893366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.6552734375,0.0,1609.8878173828125,1895.4371337890625,0.0,2861.549072265625,0.919301688671112,1.0,0.0,3.0,1.0,0.0
18010860,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.850145161151886,0.413175493478775,0.3740573525428772,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8895546197891235,0.4744540750980377,0.4510692656040191,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8551816940307617,0.4209066927433014,0.2962844371795654,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8418777585029602,0.4006153643131256,0.382022351026535,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7157952785491943,0.2404559403657913,1.0984710454940796,285.0287475585937,284.95001220703125,301.493408203125,297.4230041503906,298.88507080078125,297.2207946777344,285.0269470214844,1.0,0.5941438674926758,0.519794225692749,0.519794225692749,1.0,1.0,-3.1240241527557373,1.2119040489196775,1.91212010383606,0.3760981261730194,1.0,1.0,0.0,165.81448364257812,209.0,75341.3671875,0.0,2618.84521484375,1.0,278.44354248046875,283.1453552246094,300.4100341796875,305.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,33084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367576599121094,1.0,0.0,0.0,3.831943273544312,3.831968545913696,9.797863640415017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.51953125,0.0,1722.26513671875,1895.4371337890625,0.0,2811.437255859375,0.9439945816993712,1.0,0.0,3.0,1.0,0.0
18010920,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.850145161151886,0.413175493478775,0.3740573525428772,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8895546197891235,0.4744540750980377,0.4510692656040191,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8551816940307617,0.4209066927433014,0.2962844371795654,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8418777585029602,0.4006153643131256,0.382022351026535,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7157952785491943,0.2404559403657913,1.0984710454940796,285.0287475585937,284.95001220703125,301.493408203125,297.4230041503906,298.88507080078125,297.2207946777344,285.0269470214844,1.0,0.5941438674926758,0.519794225692749,0.519794225692749,1.0,1.0,-3.1240241527557373,1.2119040489196775,1.91212010383606,0.3760981261730194,1.0,1.0,0.0,165.81448364257812,209.0,75341.3671875,0.0,2618.84521484375,1.0,278.44354248046875,283.1453552246094,300.4100341796875,305.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,33084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367576599121094,1.0,0.0,0.0,3.831943273544312,3.831968545913696,9.797863640415017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.51953125,0.0,1722.26513671875,1895.4371337890625,0.0,2811.437255859375,0.9439945816993712,1.0,0.0,3.0,1.0,0.0
18010980,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8300009369850159,0.4129274785518646,0.374879240989685,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8679137825965881,0.4761093556880951,0.4536217153072357,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8348924517631531,0.4210278987884521,0.2971273064613342,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8225823044776917,0.4011779129505157,0.3835275769233703,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6972540616989136,0.2400882393121719,1.101098895072937,284.9060974121094,284.95001220703125,301.536376953125,297.42584228515625,298.8938903808594,297.21563720703125,284.90771484375,1.0,0.6060991287231445,0.5177384614944458,0.5177384614944458,1.0,1.0,-3.134071588516236,1.2123689651489258,1.92170250415802,0.3739037811756134,0.9049011468887328,0.9049011468887328,0.0,184.6101531982422,197.0,76241.1875,0.0,2739.056640625,1.0,278.15692138671875,283.0030212402344,300.4421691894531,305.4386291503906,293.1499938964844,293.1499938964844,278.1499938964844,37838.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433034420013428,1.0,0.0,0.0,3.7589986324310303,3.759024143218994,9.428392218069348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.5791015625,0.0,1672.0155029296875,1895.4371337890625,0.0,2872.594482421875,0.9311166405677797,1.0,0.0,3.0,1.0,0.0
18011040,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8300009369850159,0.4129274785518646,0.374879240989685,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8679137825965881,0.4761093556880951,0.4536217153072357,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8348924517631531,0.4210278987884521,0.2971273064613342,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8225823044776917,0.4011779129505157,0.3835275769233703,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6972540616989136,0.2400882393121719,1.101098895072937,284.9060974121094,284.95001220703125,301.536376953125,297.42584228515625,298.8938903808594,297.21563720703125,284.90771484375,1.0,0.6060991287231445,0.5177384614944458,0.5177384614944458,1.0,1.0,-3.134071588516236,1.2123689651489258,1.92170250415802,0.3739037811756134,0.9049011468887328,0.9049011468887328,0.0,184.6101531982422,197.0,76241.1875,0.0,2739.056640625,1.0,278.15692138671875,283.0030212402344,300.4421691894531,305.4386291503906,293.1499938964844,293.1499938964844,278.1499938964844,37838.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433034420013428,1.0,0.0,0.0,3.7589986324310303,3.759024143218994,9.428392218069348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.5791015625,0.0,1672.0155029296875,1895.4371337890625,0.0,2872.594482421875,0.9311166405677797,1.0,0.0,3.0,1.0,0.0
18011100,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8261216282844543,0.4129670262336731,0.374960720539093,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8641097545623779,0.477055937051773,0.4545860290527344,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8310727477073669,0.4211972653865814,0.2972998321056366,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8189384937286377,0.4015353620052337,0.3839559853076935,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6934306621551514,0.2399185001850128,1.1009215116500854,284.9225158691406,284.95001220703125,301.5577087402344,297.42706298828125,298.8988342285156,297.21435546875,284.9237670898437,1.0,0.608050525188446,0.516710638999939,0.516710638999939,1.0,1.0,-3.1358416080474854,1.2112109661102295,1.9246305227279663,0.3722485899925232,0.904576063156128,0.904576063156128,0.0,188.62779235839844,197.0,76134.1328125,0.0,2764.09765625,1.0,278.1513977050781,283.016845703125,300.4309387207031,305.4018859863281,293.1499938964844,293.1499938964844,278.1499938964844,37346.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428758978843689,1.0,0.0,0.0,3.738535165786743,3.738560438156128,9.32601778913522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.453125,0.0,1644.2374267578125,1895.4371337890625,0.0,2868.595947265625,0.9261388182640076,1.0,0.0,3.0,1.0,0.0
18011160,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8251962065696716,0.4131498038768768,0.3750979006290436,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8635895848274231,0.4781176745891571,0.4555685520172119,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8302114009857178,0.4214872717857361,0.2974891364574432,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8181983232498169,0.4019910395145416,0.3843787908554077,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6923574805259705,0.239814817905426,1.1005065441131592,284.9356994628906,284.95001220703125,301.57891845703125,297.4281616210937,298.90447998046875,297.2142944335937,284.93658447265625,1.0,0.6087139248847961,0.5156853199005127,0.5156853199005127,1.0,1.0,-3.1374239921569824,1.2099716663360596,1.9274524450302124,0.3705163896083832,0.907029628753662,0.907029628753662,0.0,189.7286376953125,185.0,76046.078125,0.0,2773.178466796875,1.0,278.1502685546875,283.02801513671875,300.4266357421875,305.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36913.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423603773117065,1.0,0.0,0.0,3.72520899772644,3.725234031677246,9.259650255444284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.857421875,0.0,1625.436279296875,1895.4371337890625,0.0,2863.77587890625,0.922865867614746,1.0,0.0,3.0,1.0,0.0
18011220,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8281738758087158,0.413695216178894,0.375426173210144,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8679397106170654,0.480415403842926,0.4575585722923279,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8333361148834229,0.4222456812858581,0.2978920638561249,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.821518063545227,0.4030563831329345,0.385220468044281,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6947625279426575,0.2397345900535583,1.0994296073913574,284.94873046875,284.95001220703125,301.6210327148437,297.429931640625,298.91656494140625,297.2159729003906,284.948974609375,1.0,0.6073581576347351,0.5136347413063049,0.5136347413063049,1.0,1.0,-3.1404125690460205,1.2073887586593628,1.933023691177368,0.3669714331626892,0.9115015268325806,0.9115015268325806,0.0,187.02392578125,173.0,75953.890625,0.0,2764.719482421875,1.0,278.1499938964844,283.0373840332031,300.4267883300781,305.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,36307.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416340947151184,1.0,0.0,0.0,3.7141435146331774,3.714168071746826,9.204721322930708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.3251953125,0.0,1608.0504150390625,1895.4371337890625,0.0,2856.986083984375,0.919914960861206,1.0,0.0,3.0,1.0,0.0
18011280,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8281738758087158,0.413695216178894,0.375426173210144,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8679397106170654,0.480415403842926,0.4575585722923279,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8333361148834229,0.4222456812858581,0.2978920638561249,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.821518063545227,0.4030563831329345,0.385220468044281,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6947625279426575,0.2397345900535583,1.0994296073913574,284.94873046875,284.95001220703125,301.6210327148437,297.429931640625,298.91656494140625,297.2159729003906,284.948974609375,1.0,0.6073581576347351,0.5136347413063049,0.5136347413063049,1.0,1.0,-3.1404125690460205,1.2073887586593628,1.933023691177368,0.3669714331626892,0.9115015268325806,0.9115015268325806,0.0,187.02392578125,173.0,75953.890625,0.0,2764.719482421875,1.0,278.1499938964844,283.0373840332031,300.4267883300781,305.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,36307.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416340947151184,1.0,0.0,0.0,3.7141435146331774,3.714168071746826,9.204721322930708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.3251953125,0.0,1608.0504150390625,1895.4371337890625,0.0,2856.986083984375,0.919914960861206,1.0,0.0,3.0,1.0,0.0
18011340,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8356276750564575,0.414314329624176,0.3757051229476928,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8774473071098328,0.4828293323516845,0.4595235586166382,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8410296440124512,0.4231100976467132,0.2982727587223053,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8292492628097534,0.4042228162288666,0.3860198855400085,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7014153003692627,0.2397600412368774,1.098123550415039,284.9515686035156,284.95001220703125,301.6627197265625,297.43121337890625,298.9288635253906,297.2185363769531,284.9515991210937,1.0,0.6036199927330017,0.5115841031074524,0.5115841031074524,1.0,1.0,-3.142958641052246,1.204580545425415,1.9383779764175413,0.3632819950580597,0.9138548970222472,0.9138548970222472,0.0,180.04664611816406,161.0,75911.765625,0.0,2732.44287109375,1.0,278.1499938964844,283.0372314453125,300.42938232421875,305.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,36064.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412938714027405,1.0,0.0,0.0,3.712467908859253,3.712492465972901,9.196418204737712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.015625,0.0,1604.2763671875,1895.4371337890625,0.0,2853.806396484375,0.9193340539932252,1.0,0.0,3.0,1.0,0.0
18011400,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8356276750564575,0.414314329624176,0.3757051229476928,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8774473071098328,0.4828293323516845,0.4595235586166382,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8410296440124512,0.4231100976467132,0.2982727587223053,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8292492628097534,0.4042228162288666,0.3860198855400085,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7014153003692627,0.2397600412368774,1.098123550415039,284.9515686035156,284.95001220703125,301.6627197265625,297.43121337890625,298.9288635253906,297.2185363769531,284.9515991210937,1.0,0.6036199927330017,0.5115841031074524,0.5115841031074524,1.0,1.0,-3.142958641052246,1.204580545425415,1.9383779764175413,0.3632819950580597,0.9138548970222472,0.9138548970222472,0.0,180.04664611816406,161.0,75911.765625,0.0,2732.44287109375,1.0,278.1499938964844,283.0372314453125,300.42938232421875,305.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,36064.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412938714027405,1.0,0.0,0.0,3.712467908859253,3.712492465972901,9.196418204737712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.015625,0.0,1604.2763671875,1895.4371337890625,0.0,2853.806396484375,0.9193340539932252,1.0,0.0,3.0,1.0,0.0
18011460,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8408598303794861,0.4146430194377899,0.3758206665515899,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8839756846427917,0.4841145873069763,0.4605357348918915,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8464395403862,0.4235813319683075,0.2984584867954254,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8345848321914673,0.4048525393009186,0.3864199817180633,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7061097025871277,0.2398011088371276,1.0973927974700928,284.95166015625,284.95001220703125,301.6842041015625,297.4316711425781,298.9354553222656,297.219970703125,284.95166015625,1.0,0.601087749004364,0.5106213092803955,0.5106213092803955,1.0,1.0,-3.144140243530273,1.2032322883605957,1.9409079551696773,0.3614960610866546,0.91447514295578,0.91447514295578,0.0,175.3853759765625,161.0,75898.046875,0.0,2709.810791015625,1.0,278.1499938964844,283.0359191894531,300.4303283691406,305.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,36017.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412001132965088,1.0,0.0,0.0,3.712829351425171,3.7128541469573975,9.198209340866016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.1162109375,0.0,1604.3291015625,1895.4371337890625,0.0,2852.9296875,0.9193735122680664,1.0,0.0,3.0,1.0,0.0
18011520,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8463484644889832,0.4149495363235473,0.3759175837039947,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8907403349876404,0.4853154420852661,0.4614706635475158,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8521209955215454,0.4240261912345886,0.2986272275447845,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8401467204093933,0.4054440557956695,0.3867862224578857,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.710943341255188,0.2398502975702285,1.0967105627059937,284.9515075683594,284.95001220703125,301.7039489746094,297.4319763183594,298.9415283203125,297.2213439941406,284.9515075683594,1.0,0.59855717420578,0.5097326040267944,0.5097326040267944,1.0,1.0,-3.14520263671875,1.2019789218902588,1.9432238340377808,0.3598377704620361,0.9148686528205872,0.9148686528205872,0.0,170.74917602539062,149.0,75886.4609375,0.0,2687.05908203125,1.0,278.1499938964844,283.0345458984375,300.43096923828125,305.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,35992.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411372303962708,1.0,0.0,0.0,3.71334171295166,3.713366508483887,9.20074796795234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.419921875,0.0,1604.7271728515625,1895.4371337890625,0.0,2852.34228515625,0.919465720653534,1.0,0.0,3.0,1.0,0.0
18011580,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8599569201469421,0.41559898853302,0.3761004209518432,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9071996808052064,0.4878638088703155,0.4634324312210083,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8662030100822449,0.4249846339225769,0.2989788353443146,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8538718819618225,0.4067083895206451,0.3875499069690704,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7219377160072327,0.2399846017360687,1.0952982902526855,284.9510192871094,284.95001220703125,301.7447204589844,297.43218994140625,298.9539794921875,297.22430419921875,284.9510192871094,1.0,0.5928450226783752,0.5078811049461365,0.5078811049461365,1.0,1.0,-3.14742374420166,1.1993484497070312,1.9480754137039185,0.3563345372676849,0.9153215289115906,0.9153215289115906,0.0,160.3297882080078,137.0,75862.375,0.0,2635.5380859375,1.0,278.1499938964844,283.031494140625,300.431640625,305.3710632324219,293.1499938964844,293.1499938964844,278.1499938964844,35973.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410491347312927,1.0,0.0,0.0,3.7144854068756095,3.714509963989258,9.20641582524695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.5517578125,0.0,1605.9014892578125,1895.4371337890625,0.0,2851.5185546875,0.9197031855583192,1.0,0.0,3.0,1.0,0.0
18011640,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8599569201469421,0.41559898853302,0.3761004209518432,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9071996808052064,0.4878638088703155,0.4634324312210083,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8662030100822449,0.4249846339225769,0.2989788353443146,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8538718819618225,0.4067083895206451,0.3875499069690704,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7219377160072327,0.2399846017360687,1.0952982902526855,284.9510192871094,284.95001220703125,301.7447204589844,297.43218994140625,298.9539794921875,297.22430419921875,284.9510192871094,1.0,0.5928450226783752,0.5078811049461365,0.5078811049461365,1.0,1.0,-3.14742374420166,1.1993484497070312,1.9480754137039185,0.3563345372676849,0.9153215289115906,0.9153215289115906,0.0,160.3297882080078,137.0,75862.375,0.0,2635.5380859375,1.0,278.1499938964844,283.031494140625,300.431640625,305.3710632324219,293.1499938964844,293.1499938964844,278.1499938964844,35973.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410491347312927,1.0,0.0,0.0,3.7144854068756095,3.714509963989258,9.20641582524695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.5517578125,0.0,1605.9014892578125,1895.4371337890625,0.0,2851.5185546875,0.9197031855583192,1.0,0.0,3.0,1.0,0.0
18011700,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8679636716842651,0.4159292876720428,0.376186341047287,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9173784852027892,0.4891618192195892,0.4644248187541961,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8744688034057617,0.4254802167415619,0.2991579473018646,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8619398474693298,0.4073566198348999,0.3879360556602478,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7280203104019165,0.2400664836168289,1.0946091413497925,284.9508056640625,284.95001220703125,301.76495361328125,297.4320983886719,298.96014404296875,297.225830078125,284.9508056640625,1.0,0.589826226234436,0.5069553852081299,0.5069553852081299,1.0,1.0,-3.1485707759857178,1.1980363130569458,1.950534462928772,0.3545655906200409,0.9154560565948486,0.9154560565948486,0.0,154.84129333496094,137.0,75850.34375,0.0,2608.323974609375,1.0,278.1499938964844,283.0299987792969,300.4316711425781,305.37042236328125,293.1499938964844,293.1499938964844,278.1499938964844,35972.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410188555717468,1.0,0.0,0.0,3.715019464492798,3.715044021606445,9.209063023263298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.4931640625,0.0,1606.5064697265625,1895.4371337890625,0.0,2851.23583984375,0.91982102394104,1.0,0.0,3.0,1.0,0.0
18011760,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8768500089645386,0.4162633121013641,0.3762708306312561,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9289020895957948,0.490476131439209,0.4654275774955749,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8836166858673096,0.425987184047699,0.2993412315845489,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8709046244621277,0.4080156683921814,0.3883274793624878,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7346490025520325,0.2401575297117233,1.0939387083053589,284.9507141113281,284.95001220703125,301.7850646972656,297.431884765625,298.96636962890625,297.2273864746094,284.9507141113281,1.0,0.5867334604263306,0.5060909390449524,0.5060909390449524,1.0,1.0,-3.149763584136963,1.1968481540679932,1.95291531085968,0.3529013097286224,0.9156209230422974,0.9156209230422974,0.0,149.22508239746094,125.0,75840.4921875,0.0,2580.490966796875,1.0,278.1499938964844,283.02862548828125,300.4315490722656,305.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,35970.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409963846206665,1.0,0.0,0.0,3.715591430664064,3.71561598777771,9.211898941430264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.740234375,0.0,1607.15234375,1895.4371337890625,0.0,2851.026123046875,0.919948160648346,1.0,0.0,3.0,1.0,0.0
18011820,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8974923491477966,0.4169381260871887,0.3764373064041137,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9545561075210572,0.4931471645832062,0.467463880777359,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.904768407344818,0.4270305335521698,0.2997213900089264,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8917970657348633,0.4093615412712097,0.389127254486084,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7501322627067566,0.2403622567653656,1.0926570892333984,284.9506225585937,284.95001220703125,301.824951171875,297.4310607910156,298.97869873046875,297.2304992675781,284.9506225585937,1.0,0.5804004073143005,0.5043621063232422,0.5043621063232422,1.0,1.0,-3.152288913726806,1.1945219039916992,1.957767009735108,0.3495742380619049,0.9159712195396424,0.9159712195396424,0.0,137.74795532226562,113.0,75823.296875,0.0,2523.717529296875,1.0,278.1499938964844,283.02587890625,300.43084716796875,305.367919921875,293.1499938964844,293.1499938964844,278.1499938964844,35967.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840976357460022,1.0,0.0,0.0,3.716831684112549,3.716856241226196,9.21805053621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.5693359375,0.0,1608.5550537109375,1895.4371337890625,0.0,2850.838623046875,0.920224130153656,1.0,0.0,3.0,1.0,0.0
18011880,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8974923491477966,0.4169381260871887,0.3764373064041137,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9545561075210572,0.4931471645832062,0.467463880777359,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.904768407344818,0.4270305335521698,0.2997213900089264,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8917970657348633,0.4093615412712097,0.389127254486084,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7501322627067566,0.2403622567653656,1.0926570892333984,284.9506225585937,284.95001220703125,301.824951171875,297.4310607910156,298.97869873046875,297.2304992675781,284.9506225585937,1.0,0.5804004073143005,0.5043621063232422,0.5043621063232422,1.0,1.0,-3.152288913726806,1.1945219039916992,1.957767009735108,0.3495742380619049,0.9159712195396424,0.9159712195396424,0.0,137.74795532226562,113.0,75823.296875,0.0,2523.717529296875,1.0,278.1499938964844,283.02587890625,300.43084716796875,305.367919921875,293.1499938964844,293.1499938964844,278.1499938964844,35967.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840976357460022,1.0,0.0,0.0,3.716831684112549,3.716856241226196,9.21805053621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.5693359375,0.0,1608.5550537109375,1895.4371337890625,0.0,2850.838623046875,0.920224130153656,1.0,0.0,3.0,1.0,0.0
