time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9242880940437316,0.417615681886673,0.3765997588634491,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9812965393066406,0.4958682358264923,0.4695401191711426,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.933079719543457,0.4281082153320312,0.3001200556755066,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9182721972465516,0.4107394516468048,0.3899499773979187,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7697592377662659,0.2405924052000045,1.091455578804016,284.9505920410156,284.95001220703125,301.8643798828125,297.4296875,298.9907531738281,297.23358154296875,284.9505920410156,1.0,0.5739421248435974,0.502633273601532,0.502633273601532,1.0,1.0,-3.155003786087036,1.1922439336776731,1.9627598524093628,0.3462380170822143,0.9163366556167604,0.9163366556167604,0.0,126.0686492919922,101.0,75808.2109375,0.0,2466.126953125,1.0,278.1499938964844,283.0231628417969,300.4295959472656,305.3657531738281,293.1499938964844,293.1499938964844,278.1499938964844,35965.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409844040870667,1.0,0.0,0.0,3.7181684970855713,3.718193292617798,9.22468245789787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.5791015625,0.0,1610.074462890625,1895.4371337890625,0.0,2850.9140625,0.9205220937728882,1.0,0.0,3.0,1.0,0.0
18012000,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9242880940437316,0.417615681886673,0.3765997588634491,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9812965393066406,0.4958682358264923,0.4695401191711426,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.933079719543457,0.4281082153320312,0.3001200556755066,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9182721972465516,0.4107394516468048,0.3899499773979187,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7697592377662659,0.2405924052000045,1.091455578804016,284.9505920410156,284.95001220703125,301.8643798828125,297.4296875,298.9907531738281,297.23358154296875,284.9505920410156,1.0,0.5739421248435974,0.502633273601532,0.502633273601532,1.0,1.0,-3.155003786087036,1.1922439336776731,1.9627598524093628,0.3462380170822143,0.9163366556167604,0.9163366556167604,0.0,126.0686492919922,101.0,75808.2109375,0.0,2466.126953125,1.0,278.1499938964844,283.0231628417969,300.4295959472656,305.3657531738281,293.1499938964844,293.1499938964844,278.1499938964844,35965.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409844040870667,1.0,0.0,0.0,3.7181684970855713,3.718193292617798,9.22468245789787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.5791015625,0.0,1610.074462890625,1895.4371337890625,0.0,2850.9140625,0.9205220937728882,1.0,0.0,3.0,1.0,0.0
18012060,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9538587927818298,0.4182575643062591,0.3768049478530884,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.4989223182201385,0.4646956622600555,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9623973965644836,0.4291712045669555,0.3005651533603668,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9485853910446168,0.4121035933494568,0.3908352255821228,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7913737893104553,0.240808755159378,1.090538740158081,284.9456787109375,284.95001220703125,301.9033203125,297.4277648925781,299.00244140625,297.2375183105469,284.9447631835937,1.0,0.5669811367988586,0.5008304119110107,0.5008304119110107,1.0,1.0,-3.149956464767456,1.186556696891785,1.963399767875672,0.3418656289577484,0.9127342104911804,0.9127342104911804,0.0,115.56729125976562,119.0,75662.9765625,0.0,2400.00732421875,1.0,278.1499938964844,283.0167541503906,300.4275817871094,305.3597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36097.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409774899482727,1.0,0.0,0.0,3.716730117797852,3.716754674911499,9.217546335094084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.0556640625,0.0,1609.4266357421875,1895.4371337890625,0.0,2850.849609375,0.9202109575271606,1.0,0.0,3.0,1.0,0.0
18012120,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9538587927818298,0.4182575643062591,0.3768049478530884,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.4989223182201385,0.4646956622600555,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9623973965644836,0.4291712045669555,0.3005651533603668,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9485853910446168,0.4121035933494568,0.3908352255821228,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7913737893104553,0.240808755159378,1.090538740158081,284.9456787109375,284.95001220703125,301.9033203125,297.4277648925781,299.00244140625,297.2375183105469,284.9447631835937,1.0,0.5669811367988586,0.5008304119110107,0.5008304119110107,1.0,1.0,-3.149956464767456,1.186556696891785,1.963399767875672,0.3418656289577484,0.9127342104911804,0.9127342104911804,0.0,115.56729125976562,119.0,75662.9765625,0.0,2400.00732421875,1.0,278.1499938964844,283.0167541503906,300.4275817871094,305.3597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36097.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409774899482727,1.0,0.0,0.0,3.716730117797852,3.716754674911499,9.217546335094084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.0556640625,0.0,1609.4266357421875,1895.4371337890625,0.0,2850.849609375,0.9202109575271606,1.0,0.0,3.0,1.0,0.0
18012180,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9533414244651794,0.4188477396965027,0.3773384690284729,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.5031304955482483,0.4660512506961822,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.962234914302826,0.4302238821983337,0.3012940287590027,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9487071633338928,0.4134639203548431,0.3921111226081848,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7908270359039307,0.2410289347171783,1.091520071029663,284.95233154296875,284.95001220703125,301.9418029785156,297.4253234863281,299.0176696777344,297.2467346191406,284.9530029296875,1.0,0.5688982009887695,0.4990275204181671,0.4990275204181671,1.0,1.0,-3.1557629108428955,1.185388445854187,1.9703744649887085,0.3383355438709259,0.9146882891654968,0.9146882891654968,0.0,116.07687377929688,137.0,75621.0703125,0.0,2413.84130859375,1.0,278.1499938964844,283.02215576171875,300.4237670898437,305.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,36034.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84060138463974,1.0,0.0,0.0,3.709247589111328,3.709272146224976,9.180470215142122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.0361328125,0.0,1600.3544921875,1895.4371337890625,0.0,2847.334228515625,0.9186795353889464,1.0,0.0,3.0,1.0,0.0
18012240,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9533414244651794,0.4188477396965027,0.3773384690284729,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.5031304955482483,0.4660512506961822,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.962234914302826,0.4302238821983337,0.3012940287590027,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9487071633338928,0.4134639203548431,0.3921111226081848,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7908270359039307,0.2410289347171783,1.091520071029663,284.95233154296875,284.95001220703125,301.9418029785156,297.4253234863281,299.0176696777344,297.2467346191406,284.9530029296875,1.0,0.5688982009887695,0.4990275204181671,0.4990275204181671,1.0,1.0,-3.1557629108428955,1.185388445854187,1.9703744649887085,0.3383355438709259,0.9146882891654968,0.9146882891654968,0.0,116.07687377929688,137.0,75621.0703125,0.0,2413.84130859375,1.0,278.1499938964844,283.02215576171875,300.4237670898437,305.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,36034.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84060138463974,1.0,0.0,0.0,3.709247589111328,3.709272146224976,9.180470215142122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.0361328125,0.0,1600.3544921875,1895.4371337890625,0.0,2847.334228515625,0.9186795353889464,1.0,0.0,3.0,1.0,0.0
18012300,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9476662874221802,0.419167160987854,0.3776935636997223,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.5044388771057129,0.474086731672287,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9569573998451232,0.4307857155799866,0.3017354905605316,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9432834386825562,0.4141756296157837,0.3928510248661041,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7864108681678772,0.2411541789770126,1.092448353767395,284.9598083496094,284.95001220703125,301.9608764648437,297.42388916015625,299.0234069824219,297.2477111816406,284.96051025390625,1.0,0.5722469687461853,0.4981260597705841,0.4981260597705841,1.0,1.0,-3.168321371078491,1.1887458562850952,1.979575514793396,0.3381260633468628,0.9220883250236512,0.9220883250236512,0.0,118.55989837646484,137.0,75836.90625,0.0,2451.3154296875,1.0,278.1499938964844,283.02423095703125,300.42413330078125,305.3542175292969,293.1499938964844,293.1499938964844,278.1499938964844,35676.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407384753227234,1.0,0.0,0.0,3.7184228897094727,3.718447685241699,9.225944950230768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.4921875,0.0,1608.1693115234375,1895.4371337890625,0.0,2848.615478515625,0.9204958081245422,1.0,0.0,3.0,1.0,0.0
18012360,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.935944139957428,0.4194498658180237,0.3781194388866424,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9939643144607544,0.5052090287208557,0.4783965051174164,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9457468390464784,0.4313239753246307,0.302239328622818,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9318259954452516,0.4148643612861633,0.3936744332313537,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7776774168014526,0.2412457019090652,1.093720316886902,284.9627685546875,284.95001220703125,301.9798278808594,297.4223022460937,299.0270690917969,297.24566650390625,284.9627685546875,1.0,0.5764108300209045,0.4972255229949951,0.4972255229949951,1.0,1.0,-3.1788222789764404,1.1912156343460083,1.9876065254211424,0.3378317058086395,0.9282270073890686,0.9282270073890686,0.0,123.16411590576172,155.0,76053.890625,0.0,2495.21826171875,1.0,278.1499938964844,283.0214538574219,300.425048828125,305.3694763183594,293.1499938964844,293.1499938964844,278.1499938964844,35430.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411821126937866,1.0,0.0,0.0,3.731933116912842,3.731957912445069,9.293108291785756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.4365234375,0.0,1621.887939453125,1895.4371337890625,0.0,2852.76171875,0.9233121871948242,1.0,0.0,3.0,1.0,0.0
18012420,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.90398508310318,0.4197923541069031,0.3789776861667633,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9685927629470824,0.5073214173316956,0.4807778000831604,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9134401679039,0.4322296977043152,0.3032863140106201,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9010889530181884,0.4160841703414917,0.3953840136528015,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7544335722923279,0.2412689924240112,1.096508502960205,284.9565734863281,284.95001220703125,302.01739501953125,297.41876220703125,299.03448486328125,297.2430419921875,284.9565124511719,1.0,0.5856068730354309,0.4954244792461395,0.4954244792461395,1.0,1.0,-3.18777084350586,1.1911834478378296,1.9965873956680296,0.3352332413196563,0.929559886455536,0.929559886455536,0.0,136.7433319091797,173.0,76215.8125,0.0,2587.781494140625,1.0,278.1499938964844,283.01043701171875,300.4228820800781,305.38311767578125,293.1499938964844,293.1499938964844,278.1499938964844,35568.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421032428741455,1.0,0.0,0.0,3.7481980323791504,3.748222827911377,9.374288651997632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.849609375,0.0,1641.8714599609375,1895.4371337890625,0.0,2861.371826171875,0.9269796013832092,1.0,0.0,3.0,1.0,0.0
18012480,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.90398508310318,0.4197923541069031,0.3789776861667633,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9685927629470824,0.5073214173316956,0.4807778000831604,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9134401679039,0.4322296977043152,0.3032863140106201,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9010889530181884,0.4160841703414917,0.3953840136528015,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7544335722923279,0.2412689924240112,1.096508502960205,284.9565734863281,284.95001220703125,302.01739501953125,297.41876220703125,299.03448486328125,297.2430419921875,284.9565124511719,1.0,0.5856068730354309,0.4954244792461395,0.4954244792461395,1.0,1.0,-3.18777084350586,1.1911834478378296,1.9965873956680296,0.3352332413196563,0.929559886455536,0.929559886455536,0.0,136.7433319091797,173.0,76215.8125,0.0,2587.781494140625,1.0,278.1499938964844,283.01043701171875,300.4228820800781,305.38311767578125,293.1499938964844,293.1499938964844,278.1499938964844,35568.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421032428741455,1.0,0.0,0.0,3.7481980323791504,3.748222827911377,9.374288651997632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.849609375,0.0,1641.8714599609375,1895.4371337890625,0.0,2861.371826171875,0.9269796013832092,1.0,0.0,3.0,1.0,0.0
18012540,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.877404510974884,0.4200044274330139,0.3797590136528015,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9400474429130554,0.5096847414970398,0.4835453629493713,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8863662481307983,0.43304643034935,0.3043069243431091,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8752867579460144,0.4172159731388092,0.3970623016357422,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7340453267097473,0.2411906272172927,1.0990945100784302,284.9550476074219,284.95001220703125,302.054443359375,297.4146728515625,299.0424194335937,297.2416076660156,284.9550476074219,1.0,0.5959805846214294,0.4936234056949615,0.4936234056949615,1.0,1.0,-3.1983885765075684,1.1917868852615356,2.006601572036743,0.3328053951263428,0.9321632385253906,0.9321632385253906,0.0,152.27577209472656,191.0,76379.5234375,0.0,2693.600341796875,1.0,278.1499938964844,283.0036926269531,300.4184875488281,305.3899841308594,293.1499938964844,293.1499938964844,278.1499938964844,35634.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428608179092407,1.0,0.0,0.0,3.761384248733521,3.761409282684326,9.440362873647246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.1162109375,0.0,1657.8408203125,1895.4371337890625,0.0,2868.455078125,0.9299938678741456,1.0,0.0,3.0,1.0,0.0
18012600,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.877404510974884,0.4200044274330139,0.3797590136528015,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9400474429130554,0.5096847414970398,0.4835453629493713,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8863662481307983,0.43304643034935,0.3043069243431091,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8752867579460144,0.4172159731388092,0.3970623016357422,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7340453267097473,0.2411906272172927,1.0990945100784302,284.9550476074219,284.95001220703125,302.054443359375,297.4146728515625,299.0424194335937,297.2416076660156,284.9550476074219,1.0,0.5959805846214294,0.4936234056949615,0.4936234056949615,1.0,1.0,-3.1983885765075684,1.1917868852615356,2.006601572036743,0.3328053951263428,0.9321632385253906,0.9321632385253906,0.0,152.27577209472656,191.0,76379.5234375,0.0,2693.600341796875,1.0,278.1499938964844,283.0036926269531,300.4184875488281,305.3899841308594,293.1499938964844,293.1499938964844,278.1499938964844,35634.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428608179092407,1.0,0.0,0.0,3.761384248733521,3.761409282684326,9.440362873647246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.1162109375,0.0,1657.8408203125,1895.4371337890625,0.0,2868.455078125,0.9299938678741456,1.0,0.0,3.0,1.0,0.0
18012660,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8631904721260071,0.4200863838195801,0.3802073001861572,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9233354926109314,0.5111339688301086,0.4852786660194397,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8720751404762268,0.4335080981254577,0.3049154877662658,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8615358471870422,0.4178648591041565,0.3980627954006195,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7231355905532837,0.2411074042320251,1.100586175918579,284.9545593261719,284.95001220703125,302.0764465332031,297.41192626953125,299.0467224121094,297.2408447265625,284.9545593261719,1.0,0.6024845838546753,0.4924270212650299,0.4924270212650299,1.0,1.0,-3.204742908477783,1.1918843984603882,2.012858390808105,0.3311072885990143,0.9336645603179932,0.9336645603179932,0.0,162.22598266601562,191.0,76467.3515625,0.0,2760.8369140625,1.0,278.1499938964844,283.00006103515625,300.4155578613281,305.3930053710937,293.1499938964844,293.1499938964844,278.1499938964844,35662.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432762026786804,1.0,0.0,0.0,3.768499374389648,3.768524408340454,9.476111699768808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.107421875,0.0,1666.4388427734375,1895.4371337890625,0.0,2872.339599609375,0.931612193584442,1.0,0.0,3.0,1.0,0.0
18012720,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8545325994491577,0.4201258718967438,0.3804982602596283,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9130929112434388,0.5121018886566162,0.4864458739757538,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.863337516784668,0.433806836605072,0.3053194284439087,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8531743884086609,0.4182876944541931,0.3987267017364502,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7161727547645569,0.2410405576229095,1.101557731628418,284.9543151855469,284.95001220703125,302.0910339355469,297.4100036621094,299.0495300292969,297.2403259277344,284.954345703125,1.0,0.6068778038024902,0.491629421710968,0.491629421710968,1.0,1.0,-3.20894742012024,1.1919159889221191,2.01703143119812,0.3299565017223358,0.9346580505371094,0.9346580505371094,0.0,169.02931213378906,209.0,76522.953125,0.0,2806.674560546875,1.0,278.1499938964844,282.9977722167969,300.4134826660156,305.39471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35677.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435432314872742,1.0,0.0,0.0,3.773001909255981,3.773026943206787,9.498768918092536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.900390625,0.0,1671.877685546875,1895.4371337890625,0.0,2874.836669921875,0.9326348304748536,1.0,0.0,3.0,1.0,0.0
18012780,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8354699611663818,0.4201716184616089,0.3811933696269989,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.891903817653656,0.5145132541656494,0.4893794655799866,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8441026210784912,0.4345233142375946,0.3063199520111084,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8347911238670349,0.4193122982978821,0.4003717601299286,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6989685297012329,0.2408371865749359,1.1038957834243774,284.9539794921875,284.95001220703125,302.12713623046875,297.40478515625,299.0562438964844,297.23895263671875,284.9540100097656,1.0,0.6179635524749756,0.4896354079246521,0.4896354079246521,1.0,1.0,-3.2192981243133545,1.1918846368789673,2.0274133682250977,0.3270334601402282,0.9371299147605896,0.9371299147605896,0.0,186.4718017578125,197.0,76653.1171875,0.0,2923.83544921875,1.0,278.1499938964844,282.9924011230469,300.4080810546875,305.3980407714844,293.1499938964844,293.1499938964844,278.1499938964844,35706.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441838622093201,1.0,0.0,0.0,3.783602714538574,3.783627986907959,9.55222049014992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.31640625,0.0,1684.6728515625,1895.4371337890625,0.0,2880.8291015625,0.9350377321243286,1.0,0.0,3.0,1.0,0.0
18012840,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8354699611663818,0.4201716184616089,0.3811933696269989,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.891903817653656,0.5145132541656494,0.4893794655799866,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8441026210784912,0.4345233142375946,0.3063199520111084,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8347911238670349,0.4193122982978821,0.4003717601299286,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6989685297012329,0.2408371865749359,1.1038957834243774,284.9539794921875,284.95001220703125,302.12713623046875,297.40478515625,299.0562438964844,297.23895263671875,284.9540100097656,1.0,0.6179635524749756,0.4896354079246521,0.4896354079246521,1.0,1.0,-3.2192981243133545,1.1918846368789673,2.0274133682250977,0.3270334601402282,0.9371299147605896,0.9371299147605896,0.0,186.4718017578125,197.0,76653.1171875,0.0,2923.83544921875,1.0,278.1499938964844,282.9924011230469,300.4080810546875,305.3980407714844,293.1499938964844,293.1499938964844,278.1499938964844,35706.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441838622093201,1.0,0.0,0.0,3.783602714538574,3.783627986907959,9.55222049014992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.31640625,0.0,1684.6728515625,1895.4371337890625,0.0,2880.8291015625,0.9350377321243286,1.0,0.0,3.0,1.0,0.0
18012900,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8322795033454895,0.4201882481575012,0.3813314437866211,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8888300061225891,0.5157194137573242,0.49063640832901,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8410291075706482,0.4348790049552917,0.3066611289978027,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8319034576416016,0.419820100069046,0.4009777009487152,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6958709955215454,0.2407314628362655,1.104034185409546,284.952392578125,284.95001220703125,302.1449890136719,297.4019775390625,299.05938720703125,297.23834228515625,284.9522399902344,1.0,0.6196602582931519,0.4886384308338165,0.4886384308338165,1.0,1.0,-3.2222843170166016,1.190954566001892,2.03132963180542,0.3253040015697479,0.9371042251586914,0.9371042251586914,0.0,189.811279296875,197.0,76678.421875,0.0,2948.467529296875,1.0,278.1499938964844,282.98876953125,300.40509033203125,305.3981628417969,293.1499938964844,293.1499938964844,278.1499938964844,35759.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444862365722656,1.0,0.0,0.0,3.78779411315918,3.787819385528565,9.57339580054395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.0625,0.0,1690.076416015625,1895.4371337890625,0.0,2883.657470703125,0.9359961748123168,1.0,0.0,3.0,1.0,0.0
18012960,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8316421508789062,0.4202169179916382,0.3813769519329071,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8887651562690735,0.5169388651847839,0.4917997121810913,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.840578556060791,0.4352479577064514,0.3069319725036621,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.831563413143158,0.4203383922576904,0.4014860987663269,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6951616406440735,0.2406390011310577,1.1037174463272097,284.9505920410156,284.95001220703125,302.1627197265625,297.3990173339844,299.06268310546875,297.2379150390625,284.95050048828125,1.0,0.6201740503311157,0.4876972436904907,0.4876972436904907,1.0,1.0,-3.224294900894165,1.1897361278533936,2.0345587730407715,0.3234805464744568,0.9363148808479308,0.9363148808479308,0.0,190.5527801513672,185.0,76674.8046875,0.0,2956.790283203125,1.0,278.1499938964844,282.9856872558594,300.40167236328125,305.39556884765625,293.1499938964844,293.1499938964844,278.1499938964844,35846.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447225093841553,1.0,0.0,0.0,3.789946794509888,3.789972066879273,9.584280178387417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.93359375,0.0,1693.3155517578125,1895.4371337890625,0.0,2885.867919921875,0.9365314245224,1.0,0.0,3.0,1.0,0.0
18013020,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8349403142929077,0.4203278422355652,0.3813364803791046,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8940420746803284,0.5194340944290161,0.4939911067485809,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8443796038627625,0.4360443949699402,0.3073747158050537,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8354570865631104,0.421426385641098,0.4023617804050445,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6980496644973755,0.2405165284872055,1.1024595499038696,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0694580078125,297.2377319335937,284.9485168457031,1.0,0.6185478568077087,0.4858148992061615,0.4858148992061615,1.0,1.0,-3.226954460144043,1.1867389678955078,2.040215253829956,0.3195942640304565,0.9345130324363708,0.9345130324363708,0.0,187.3541412353516,173.0,76623.484375,0.0,2944.80712890625,1.0,278.1499938964844,282.9815673828125,300.3941650390625,305.3856811523437,293.1499938964844,293.1499938964844,278.1499938964844,35981.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449996113777161,1.0,0.0,0.0,3.790522813796997,3.790548086166382,9.587193972038222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.1630859375,0.0,1695.0531005859375,1895.4371337890625,0.0,2888.4599609375,0.9367571473121644,1.0,0.0,3.0,1.0,0.0
18013080,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8349403142929077,0.4203278422355652,0.3813364803791046,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8940420746803284,0.5194340944290161,0.4939911067485809,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8443796038627625,0.4360443949699402,0.3073747158050537,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8354570865631104,0.421426385641098,0.4023617804050445,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6980496644973755,0.2405165284872055,1.1024595499038696,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0694580078125,297.2377319335937,284.9485168457031,1.0,0.6185478568077087,0.4858148992061615,0.4858148992061615,1.0,1.0,-3.226954460144043,1.1867389678955078,2.040215253829956,0.3195942640304565,0.9345130324363708,0.9345130324363708,0.0,187.3541412353516,173.0,76623.484375,0.0,2944.80712890625,1.0,278.1499938964844,282.9815673828125,300.3941650390625,305.3856811523437,293.1499938964844,293.1499938964844,278.1499938964844,35981.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449996113777161,1.0,0.0,0.0,3.790522813796997,3.790548086166382,9.587193972038222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.1630859375,0.0,1695.0531005859375,1895.4371337890625,0.0,2888.4599609375,0.9367571473121644,1.0,0.0,3.0,1.0,0.0
18013140,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.842631459236145,0.4205034375190735,0.3812072277069092,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9044925570487976,0.5220033526420593,0.4960959851741791,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8527551889419556,0.4369166791439056,0.3077552318572998,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8437733054161072,0.4225851893424988,0.4031472206115722,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7050105929374695,0.2404833734035492,1.1008529663085938,284.947998046875,284.95001220703125,302.232421875,297.3857727050781,299.0763244628906,297.2383117675781,284.947998046875,1.0,0.6146867275238037,0.4839325845241546,0.4839325845241546,1.0,1.0,-3.228800058364868,1.1833668947219849,2.045433282852173,0.3156886398792267,0.93291437625885,0.93291437625885,0.0,180.15606689453125,161.0,76541.3984375,0.0,2909.056640625,1.0,278.1499938964844,282.97918701171875,300.3864440917969,305.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,36054.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451048135757446,1.0,0.0,0.0,3.788257122039795,3.78828239440918,9.575736612532635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.25390625,0.0,1692.9169921875,1895.4371337890625,0.0,2889.444580078125,0.9363037943840028,1.0,0.0,3.0,1.0,0.0
18013200,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.842631459236145,0.4205034375190735,0.3812072277069092,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9044925570487976,0.5220033526420593,0.4960959851741791,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8527551889419556,0.4369166791439056,0.3077552318572998,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8437733054161072,0.4225851893424988,0.4031472206115722,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7050105929374695,0.2404833734035492,1.1008529663085938,284.947998046875,284.95001220703125,302.232421875,297.3857727050781,299.0763244628906,297.2383117675781,284.947998046875,1.0,0.6146867275238037,0.4839325845241546,0.4839325845241546,1.0,1.0,-3.228800058364868,1.1833668947219849,2.045433282852173,0.3156886398792267,0.93291437625885,0.93291437625885,0.0,180.15606689453125,161.0,76541.3984375,0.0,2909.056640625,1.0,278.1499938964844,282.97918701171875,300.3864440917969,305.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,36054.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451048135757446,1.0,0.0,0.0,3.788257122039795,3.78828239440918,9.575736612532635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.25390625,0.0,1692.9169921875,1895.4371337890625,0.0,2889.444580078125,0.9363037943840028,1.0,0.0,3.0,1.0,0.0
18013260,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8537434339523315,0.4207211136817932,0.3810382187366485,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9199475049972534,0.5246307849884033,0.4981727004051208,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8647311329841614,0.4378466308116913,0.3081151247024536,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8555765748023987,0.4238013625144958,0.4039035141468048,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7146835327148438,0.2405291050672531,1.0992038249969482,284.9482727050781,284.95001220703125,302.2665405273437,297.3783264160156,299.0836486816406,297.2393798828125,284.9482727050781,1.0,0.6096030473709106,0.4822073578834533,0.4822073578834533,1.0,1.0,-3.23045301437378,1.1802066564559937,2.050246477127075,0.3122096657752991,0.9318649172782898,0.9318649172782898,0.0,170.75257873535156,149.0,76456.1640625,0.0,2860.70263671875,1.0,278.1499938964844,282.9776306152344,300.37860107421875,305.35919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36076.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451434969902039,1.0,0.0,0.0,3.785219430923462,3.785244703292847,9.560385478835087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.9462890625,0.0,1689.46533203125,1895.4371337890625,0.0,2889.806396484375,0.9356416463851928,1.0,0.0,3.0,1.0,0.0
18013320,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8537434339523315,0.4207211136817932,0.3810382187366485,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9199475049972534,0.5246307849884033,0.4981727004051208,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8647311329841614,0.4378466308116913,0.3081151247024536,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8555765748023987,0.4238013625144958,0.4039035141468048,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7146835327148438,0.2405291050672531,1.0992038249969482,284.9482727050781,284.95001220703125,302.2665405273437,297.3783264160156,299.0836486816406,297.2393798828125,284.9482727050781,1.0,0.6096030473709106,0.4822073578834533,0.4822073578834533,1.0,1.0,-3.23045301437378,1.1802066564559937,2.050246477127075,0.3122096657752991,0.9318649172782898,0.9318649172782898,0.0,170.75257873535156,149.0,76456.1640625,0.0,2860.70263671875,1.0,278.1499938964844,282.9776306152344,300.37860107421875,305.35919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36076.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451434969902039,1.0,0.0,0.0,3.785219430923462,3.785244703292847,9.560385478835087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.9462890625,0.0,1689.46533203125,1895.4371337890625,0.0,2889.806396484375,0.9356416463851928,1.0,0.0,3.0,1.0,0.0
18013380,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8679420351982117,0.4209555685520172,0.3808473646640777,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9396560192108154,0.5272922515869141,0.5002421736717224,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8799010515213013,0.4388089776039123,0.308468759059906,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8705481886863708,0.425052285194397,0.4046530425548553,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7258549332618713,0.2406302094459533,1.0976154804229736,284.94854736328125,284.95001220703125,302.30010986328125,297.3702697753906,299.0908203125,297.2406616210937,284.9485778808594,1.0,0.6039049625396729,0.4804821312427521,0.4804821312427521,1.0,1.0,-3.232127904891968,1.1770298480987549,2.055098295211792,0.3088088035583496,0.9310449957847596,0.9310449957847596,0.0,160.25645446777344,137.0,76371.375,0.0,2806.31787109375,1.0,278.1499938964844,282.9761047363281,300.3704833984375,305.3454284667969,293.1499938964844,293.1499938964844,278.1499938964844,36079.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845182478427887,1.0,0.0,0.0,3.782219409942627,3.782244682312012,9.545236707708682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.7412109375,0.0,1685.921142578125,1895.4371337890625,0.0,2890.1708984375,0.9349718689918518,1.0,0.0,3.0,1.0,0.0
18013440,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8679420351982117,0.4209555685520172,0.3808473646640777,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9396560192108154,0.5272922515869141,0.5002421736717224,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8799010515213013,0.4388089776039123,0.308468759059906,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8705481886863708,0.425052285194397,0.4046530425548553,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7258549332618713,0.2406302094459533,1.0976154804229736,284.94854736328125,284.95001220703125,302.30010986328125,297.3702697753906,299.0908203125,297.2406616210937,284.9485778808594,1.0,0.6039049625396729,0.4804821312427521,0.4804821312427521,1.0,1.0,-3.232127904891968,1.1770298480987549,2.055098295211792,0.3088088035583496,0.9310449957847596,0.9310449957847596,0.0,160.25645446777344,137.0,76371.375,0.0,2806.31787109375,1.0,278.1499938964844,282.9761047363281,300.3704833984375,305.3454284667969,293.1499938964844,293.1499938964844,278.1499938964844,36079.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845182478427887,1.0,0.0,0.0,3.782219409942627,3.782244682312012,9.545236707708682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.7412109375,0.0,1685.921142578125,1895.4371337890625,0.0,2890.1708984375,0.9349718689918518,1.0,0.0,3.0,1.0,0.0
18013500,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8762913942337036,0.4210745096206665,0.3807448446750641,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9505826234817504,0.528631329536438,0.5012755393981934,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8887416124343872,0.4392976760864258,0.3086441457271576,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8793110847473145,0.4256865978240967,0.4050270020961761,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7321506142616272,0.24069744348526,1.096853256225586,284.9486694335937,284.95001220703125,302.31671142578125,297.36602783203125,299.09429931640625,297.2413024902344,284.9486694335937,1.0,0.6009054183959961,0.4796195328235626,0.4796195328235626,1.0,1.0,-3.2329916954040527,1.175441861152649,2.0575499534606934,0.3070949912071228,0.9306724667549132,0.9306724667549132,0.0,154.74623107910156,137.0,76329.234375,0.0,2777.7109375,1.0,278.1499938964844,282.9753112792969,300.3662414550781,305.3384094238281,293.1499938964844,293.1499938964844,278.1499938964844,36079.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452059626579285,1.0,0.0,0.0,3.780761480331421,3.7807867527008057,9.537880032439716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.1357421875,0.0,1684.1837158203125,1895.4371337890625,0.0,2890.390625,0.9346444010734558,1.0,0.0,3.0,1.0,0.0
18013560,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8855296969413757,0.4211934208869934,0.3806384205818176,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9618839621543884,0.5299739241600037,0.5023084282875061,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8984499573707581,0.439789742231369,0.3088189661502838,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8889737725257874,0.4263249635696411,0.4054008722305298,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7390729784965515,0.2407736629247665,1.096113204956055,284.94879150390625,284.95001220703125,302.33319091796875,297.3616638183594,299.09796142578125,297.2419738769531,284.9488220214844,1.0,0.5978392958641052,0.4788365066051483,0.4788365066051483,1.0,1.0,-3.233876943588257,1.1740248203277588,2.059852123260498,0.3055230379104614,0.9303836226463318,0.9303836226463318,0.0,149.12408447265625,125.0,76290.1796875,0.0,2748.512939453125,1.0,278.1499938964844,282.9745483398437,300.36187744140625,305.3313903808594,293.1499938964844,293.1499938964844,278.1499938964844,36075.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452363610267639,1.0,0.0,0.0,3.779423236846924,3.7794485092163086,9.531128739581618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.0029296875,0.0,1682.5675048828125,1895.4371337890625,0.0,2890.675537109375,0.9343423843383788,1.0,0.0,3.0,1.0,0.0
18013620,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.907046914100647,0.4214275479316711,0.3804145157337188,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9846467971801758,0.5326657295227051,0.5043724179267883,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9222275614738464,0.4407799243927002,0.3091669082641601,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9116495847702026,0.4276101291179657,0.406148612499237,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7554352879524231,0.2409491091966629,1.094699144363403,284.9490051269531,284.95001220703125,302.3657531738281,297.3524475097656,299.1051025390625,297.24322509765625,284.9490051269531,1.0,0.5915578603744507,0.4772704243659973,0.4772704243659973,1.0,1.0,-3.2357070446014404,1.1712199449539185,2.0644869804382324,0.3023631572723388,0.929844856262207,0.929844856262207,0.0,137.6433868408203,113.0,76214.2890625,0.0,2688.885986328125,1.0,278.1499938964844,282.972900390625,300.352783203125,305.31719970703125,293.1499938964844,293.1499938964844,278.1499938964844,36068.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453207612037659,1.0,0.0,0.0,3.776971101760864,3.776996374130249,9.518765295979392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.05859375,0.0,1679.6021728515625,1895.4371337890625,0.0,2891.46533203125,0.933787167072296,1.0,0.0,3.0,1.0,0.0
18013680,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.907046914100647,0.4214275479316711,0.3804145157337188,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9846467971801758,0.5326657295227051,0.5043724179267883,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9222275614738464,0.4407799243927002,0.3091669082641601,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9116495847702026,0.4276101291179657,0.406148612499237,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7554352879524231,0.2409491091966629,1.094699144363403,284.9490051269531,284.95001220703125,302.3657531738281,297.3524475097656,299.1051025390625,297.24322509765625,284.9490051269531,1.0,0.5915578603744507,0.4772704243659973,0.4772704243659973,1.0,1.0,-3.2357070446014404,1.1712199449539185,2.0644869804382324,0.3023631572723388,0.929844856262207,0.929844856262207,0.0,137.6433868408203,113.0,76214.2890625,0.0,2688.885986328125,1.0,278.1499938964844,282.972900390625,300.352783203125,305.31719970703125,293.1499938964844,293.1499938964844,278.1499938964844,36068.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453207612037659,1.0,0.0,0.0,3.776971101760864,3.776996374130249,9.518765295979392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.05859375,0.0,1679.6021728515625,1895.4371337890625,0.0,2891.46533203125,0.933787167072296,1.0,0.0,3.0,1.0,0.0
18013740,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.931671380996704,0.4216166138648987,0.3802254199981689,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.5357654094696045,0.4990501999855041,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9480599761009216,0.4417357742786407,0.3095484673976898,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9375419020652772,0.4288654625415802,0.4069448411464691,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7730824947357178,0.2411119192838668,1.0935779809951782,284.9440002441406,284.95001220703125,302.3977966308594,297.3426818847656,299.1123046875,297.2457580566406,284.9432373046875,1.0,0.5846735239028931,0.4757043421268463,0.4757043421268463,1.0,1.0,-3.2291805744171143,1.165050029754639,2.064130544662476,0.2983240783214569,0.924904763698578,0.924904763698578,0.0,127.31697845458984,101.0,75998.71875,0.0,2618.7607421875,1.0,278.1499938964844,282.9676513671875,300.3427734375,305.2981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36213.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453679084777832,1.0,0.0,0.0,3.771054744720459,3.771080017089844,9.488967407378368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.373046875,0.0,1673.711181640625,1895.4371337890625,0.0,2891.90625,0.9324856400489808,1.0,0.0,3.0,1.0,0.0
