time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.931671380996704,0.4216166138648987,0.3802254199981689,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.5357654094696045,0.4990501999855041,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9480599761009216,0.4417357742786407,0.3095484673976898,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9375419020652772,0.4288654625415802,0.4069448411464691,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7730824947357178,0.2411119192838668,1.0935779809951782,284.9440002441406,284.95001220703125,302.3977966308594,297.3426818847656,299.1123046875,297.2457580566406,284.9432373046875,1.0,0.5846735239028931,0.4757043421268463,0.4757043421268463,1.0,1.0,-3.2291805744171143,1.165050029754639,2.064130544662476,0.2983240783214569,0.924904763698578,0.924904763698578,0.0,127.31697845458984,101.0,75998.71875,0.0,2618.7607421875,1.0,278.1499938964844,282.9676513671875,300.3427734375,305.2981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36213.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453679084777832,1.0,0.0,0.0,3.771054744720459,3.771080017089844,9.488967407378368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.373046875,0.0,1673.711181640625,1895.4371337890625,0.0,2891.90625,0.9324856400489808,1.0,0.0,3.0,1.0,0.0
18013860,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9442870616912842,0.4216288626194,0.3801023364067077,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.5396418571472168,0.481719821691513,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9605192542076112,0.4422851204872131,0.309821605682373,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9506209492683412,0.4296294152736664,0.4075124263763428,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7822960019111633,0.2411677092313766,1.0930495262145996,284.9317626953125,284.95001220703125,302.4192810058594,297.335693359375,299.1207580566406,297.254638671875,284.9312438964844,1.0,0.5787168741226196,0.4746603965759277,0.4746603965759277,1.0,1.0,-3.208580732345581,1.1544891595840454,2.054091691970825,0.2933237552642822,0.9108572006225586,0.9108572006225586,0.0,122.00008392333984,101.0,75492.5859375,0.0,2548.61669921875,1.0,278.1499938964844,282.9621276855469,300.3331604003906,305.263427734375,293.1499938964844,293.1499938964844,278.1499938964844,36795.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449554443359375,1.0,0.0,0.0,3.74951434135437,3.749539613723755,9.380874530506844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.8955078125,0.0,1652.8433837890625,1895.4371337890625,0.0,2888.046875,0.9279682636260986,1.0,0.0,3.0,1.0,0.0
18013920,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9507995843887328,0.4216242730617523,0.3800180852413177,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5420804023742676,0.4728071391582489,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9667686820030212,0.4425345659255981,0.3099320232868194,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.957266330718994,0.4299816191196441,0.4077577590942383,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7872376441955566,0.2411986291408538,1.0927510261535645,284.9289855957031,284.95001220703125,302.4292907714844,297.3323059082031,299.1264343261719,297.2616577148437,284.9286193847656,1.0,0.5756652355194092,0.4741691350936889,0.4741691350936889,1.0,1.0,-3.197836399078369,1.1491084098815918,2.0487279891967773,0.2908059358596802,0.9048267006874084,0.9048267006874084,0.0,119.32275390625,121.0,75213.453125,0.0,2512.889892578125,1.0,278.1499938964844,282.9628601074219,300.32781982421875,305.2412414550781,293.1499938964844,293.1499938964844,278.1499938964844,37029.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445352911949158,1.0,0.0,0.0,3.734865665435791,3.7348906993865967,9.30771932416974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.3203125,0.0,1637.533935546875,1895.4371337890625,0.0,2884.116455078125,0.9248790144920348,1.0,0.0,3.0,1.0,0.0
18013980,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.951042890548706,0.4217855930328369,0.3801042139530182,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.5494715571403503,0.4725846946239471,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9675545692443848,0.4434783458709717,0.3105444312095642,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9583604335784912,0.4312380850315094,0.408884048461914,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7875911593437195,0.2414632141590118,1.093669056892395,284.9491577148437,284.95001220703125,302.4602966308594,297.3213806152344,299.1464538574219,297.2840881347656,284.9500732421875,1.0,0.5770056247711182,0.4726338982582092,0.4726338982582092,1.0,1.0,-3.2008066177368164,1.1468476057052612,2.0539588928222656,0.287210613489151,0.910145342350006,0.910145342350006,0.0,119.34911346435548,141.0,75022.3125,0.0,2518.91357421875,1.0,278.1499938964844,282.98211669921875,300.3153991699219,305.1981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36447.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431493639945984,1.0,0.0,0.0,3.71001648902893,3.710041284561157,9.184277018903232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.357421875,0.0,1604.3726806640625,1895.4371337890625,0.0,2871.153076171875,0.9192014336586,1.0,0.0,3.0,1.0,0.0
18014040,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.951042890548706,0.4217855930328369,0.3801042139530182,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.5494715571403503,0.4725846946239471,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9675545692443848,0.4434783458709717,0.3105444312095642,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9583604335784912,0.4312380850315094,0.408884048461914,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7875911593437195,0.2414632141590118,1.093669056892395,284.9491577148437,284.95001220703125,302.4602966308594,297.3213806152344,299.1464538574219,297.2840881347656,284.9500732421875,1.0,0.5770056247711182,0.4726338982582092,0.4726338982582092,1.0,1.0,-3.2008066177368164,1.1468476057052612,2.0539588928222656,0.287210613489151,0.910145342350006,0.910145342350006,0.0,119.34911346435548,141.0,75022.3125,0.0,2518.91357421875,1.0,278.1499938964844,282.98211669921875,300.3153991699219,305.1981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36447.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431493639945984,1.0,0.0,0.0,3.71001648902893,3.710041284561157,9.184277018903232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.357421875,0.0,1604.3726806640625,1895.4371337890625,0.0,2871.153076171875,0.9192014336586,1.0,0.0,3.0,1.0,0.0
18014100,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.945363998413086,0.421914279460907,0.3802863359451294,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.5518922209739685,0.4804964065551758,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9625799655914308,0.4439992010593414,0.3109567165374756,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9532695412635804,0.4319117665290832,0.4095863401889801,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7833970189094543,0.2416307479143142,1.0947703123092651,284.9593811035156,284.95001220703125,302.4755859375,297.315673828125,299.1526794433594,297.28857421875,284.9602355957031,1.0,0.5803312659263611,0.4718662798404693,0.4718662798404693,1.0,1.0,-3.213186740875244,1.1500046253204346,2.0631821155548096,0.2869952619075775,0.9186897277832032,0.9186897277832032,0.0,121.82525634765624,141.0,75207.8359375,0.0,2556.84619140625,1.0,278.1499938964844,282.98687744140625,300.3130798339844,305.2018127441406,293.1499938964844,293.1499938964844,278.1499938964844,35915.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430784344673157,1.0,0.0,0.0,3.715825080871582,3.7158498764038086,9.213058547175024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.8544921875,0.0,1606.99609375,1895.4371337890625,0.0,2870.489990234375,0.9201197028160096,1.0,0.0,3.0,1.0,0.0
18014160,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9368767142295836,0.4220333993434906,0.380509614944458,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.553265392780304,0.4922917783260345,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9548882246017456,0.4445173144340515,0.3114045262336731,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9454041123390198,0.432583600282669,0.4103367924690246,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7772583365440369,0.2417842745780944,1.096057653427124,284.9681396484375,284.95001220703125,302.49072265625,297.309814453125,299.1558837890625,297.28741455078125,284.9688720703125,1.0,0.5850174427032471,0.4712038040161133,0.4712038040161133,1.0,1.0,-3.2306129932403564,1.155358910560608,2.075253963470459,0.28766730427742,0.929401695728302,0.929401695728302,0.0,125.54730224609376,161.0,75522.015625,0.0,2611.998779296875,1.0,278.1499938964844,282.988525390625,300.3115234375,305.2162780761719,293.1499938964844,293.1499938964844,278.1499938964844,35425.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434975743293762,1.0,0.0,0.0,3.730403423309326,3.7304282188415527,9.285491842092596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.4814453125,0.0,1620.0831298828125,1895.4371337890625,0.0,2874.409912109375,0.9230493307113647,1.0,0.0,3.0,1.0,0.0
18014220,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9134360551834106,0.4221787452697754,0.3810102939605713,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9989482760429382,0.5528823137283325,0.5239385962486267,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9322208762168884,0.4454843699932098,0.3123579025268554,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9227139949798584,0.4338620901107788,0.4119191765785217,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7606871724128723,0.2419750690460205,1.0988123416900637,284.9789733886719,284.95001220703125,302.5206298828125,297.2976989746094,299.1524963378906,297.269287109375,284.9793395996094,1.0,0.5974068641662598,0.4698788821697235,0.4698788821697235,1.0,1.0,-3.2743070125579834,1.1694960594177246,2.10481071472168,0.2902285158634186,0.9532551169395448,0.9532551169395448,0.0,136.4768829345703,181.0,76381.671875,0.0,2762.7666015625,1.0,278.1499938964844,282.9825439453125,300.307373046875,305.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,34727.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455643653869629,1.0,0.0,0.0,3.778198719024658,3.778223752975464,9.524953838990768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.19921875,0.0,1670.673583984375,1895.4371337890625,0.0,2893.744140625,0.9332845211029052,1.0,0.0,3.0,1.0,0.0
18014280,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9134360551834106,0.4221787452697754,0.3810102939605713,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9989482760429382,0.5528823137283325,0.5239385962486267,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9322208762168884,0.4454843699932098,0.3123579025268554,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9227139949798584,0.4338620901107788,0.4119191765785217,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7606871724128723,0.2419750690460205,1.0988123416900637,284.9789733886719,284.95001220703125,302.5206298828125,297.2976989746094,299.1524963378906,297.269287109375,284.9793395996094,1.0,0.5974068641662598,0.4698788821697235,0.4698788821697235,1.0,1.0,-3.2743070125579834,1.1694960594177246,2.10481071472168,0.2902285158634186,0.9532551169395448,0.9532551169395448,0.0,136.4768829345703,181.0,76381.671875,0.0,2762.7666015625,1.0,278.1499938964844,282.9825439453125,300.307373046875,305.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,34727.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455643653869629,1.0,0.0,0.0,3.778198719024658,3.778223752975464,9.524953838990768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.19921875,0.0,1670.673583984375,1895.4371337890625,0.0,2893.744140625,0.9332845211029052,1.0,0.0,3.0,1.0,0.0
18014340,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8778624534606934,0.4219173192977905,0.3816016614437103,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9666301012039183,0.5524289608001709,0.5241414904594421,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8943607807159424,0.4460955858230591,0.3134133219718933,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8865735530853271,0.434802383184433,0.4136525690555572,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7339194416999817,0.2418141514062881,1.1021183729171753,284.9584655761719,284.95001220703125,302.54998779296875,297.28497314453125,299.1458740234375,297.2494812011719,284.9579162597656,1.0,0.6095980405807495,0.4685539305210113,0.4685539305210113,1.0,1.0,-3.283900260925293,1.1701209545135498,2.113779306411743,0.2887020409107208,0.9513282775878906,0.9513282775878906,0.0,156.13873291015625,201.0,76630.8671875,0.0,2891.798095703125,1.0,278.1499938964844,282.9569702148437,300.2955322265625,305.28436279296875,293.1499938964844,293.1499938964844,278.1499938964844,35227.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478690981864929,1.0,0.0,0.0,3.811028957366944,3.8110544681549072,9.69120492300135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.8466796875,0.0,1713.7772216796875,1895.4371337890625,0.0,2915.31640625,0.9408044815063475,1.0,0.0,3.0,1.0,0.0
18014400,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8778624534606934,0.4219173192977905,0.3816016614437103,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9666301012039183,0.5524289608001709,0.5241414904594421,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8943607807159424,0.4460955858230591,0.3134133219718933,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8865735530853271,0.434802383184433,0.4136525690555572,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7339194416999817,0.2418141514062881,1.1021183729171753,284.9584655761719,284.95001220703125,302.54998779296875,297.28497314453125,299.1458740234375,297.2494812011719,284.9579162597656,1.0,0.6095980405807495,0.4685539305210113,0.4685539305210113,1.0,1.0,-3.283900260925293,1.1701209545135498,2.113779306411743,0.2887020409107208,0.9513282775878906,0.9513282775878906,0.0,156.13873291015625,201.0,76630.8671875,0.0,2891.798095703125,1.0,278.1499938964844,282.9569702148437,300.2955322265625,305.28436279296875,293.1499938964844,293.1499938964844,278.1499938964844,35227.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478690981864929,1.0,0.0,0.0,3.811028957366944,3.8110544681549072,9.69120492300135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.8466796875,0.0,1713.7772216796875,1895.4371337890625,0.0,2915.31640625,0.9408044815063475,1.0,0.0,3.0,1.0,0.0
18014460,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8467510938644409,0.4194853901863098,0.3806802928447723,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.929502010345459,0.5515231490135193,0.5243138074874878,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.862451434135437,0.4444772005081177,0.313279777765274,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8554297685623169,0.4334347248077392,0.4137358665466308,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7083320617675781,0.2392085939645767,1.0971866846084597,284.9373779296875,284.95001220703125,302.57879638671875,297.27362060546875,299.12823486328125,297.21978759765625,284.9367980957031,1.0,0.6207730770111084,0.4663366079330444,0.4663366079330444,1.0,1.0,-3.277068614959717,1.162264108657837,2.11480450630188,0.2827432453632355,0.935321569442749,0.935321569442749,0.0,178.1103515625,219.0,76329.46875,0.0,3000.246337890625,1.0,278.1499938964844,282.939208984375,300.2777099609375,305.2572631835937,293.1499938964844,293.1499938964844,278.1499938964844,36128.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487188816070557,1.0,0.0,0.0,3.809582471847534,3.809608221054077,9.68385052146914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.6875,0.0,1719.0711669921875,1895.4371337890625,0.0,2923.27294921875,0.9409995675086976,1.0,0.0,3.0,1.0,0.0
18014520,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8467510938644409,0.4194853901863098,0.3806802928447723,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.929502010345459,0.5515231490135193,0.5243138074874878,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.862451434135437,0.4444772005081177,0.313279777765274,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8554297685623169,0.4334347248077392,0.4137358665466308,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7083320617675781,0.2392085939645767,1.0971866846084597,284.9373779296875,284.95001220703125,302.57879638671875,297.27362060546875,299.12823486328125,297.21978759765625,284.9367980957031,1.0,0.6207730770111084,0.4663366079330444,0.4663366079330444,1.0,1.0,-3.277068614959717,1.162264108657837,2.11480450630188,0.2827432453632355,0.935321569442749,0.935321569442749,0.0,178.1103515625,219.0,76329.46875,0.0,3000.246337890625,1.0,278.1499938964844,282.939208984375,300.2777099609375,305.2572631835937,293.1499938964844,293.1499938964844,278.1499938964844,36128.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487188816070557,1.0,0.0,0.0,3.809582471847534,3.809608221054077,9.68385052146914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.6875,0.0,1719.0711669921875,1895.4371337890625,0.0,2923.27294921875,0.9409995675086976,1.0,0.0,3.0,1.0,0.0
18014580,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.825161874294281,0.4180860221385956,0.379966676235199,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9024636149406432,0.5521200895309448,0.5253590941429138,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8402904868125916,0.4438307285308838,0.3132530748844147,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8338676691055298,0.4329404532909393,0.4138611853122711,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.6872252225875854,0.2373949885368347,1.091901779174805,284.9356994628906,284.95001220703125,302.6069641113281,297.2654724121094,299.119873046875,297.2052001953125,284.9359130859375,1.0,0.6308947205543518,0.4641192853450775,0.4641192853450775,1.0,1.0,-3.2712225914001465,1.1547260284423828,2.116496562957764,0.276500940322876,0.9245452284812928,0.9245452284812928,0.0,198.06057739257807,207.0,75914.3515625,0.0,3099.150390625,1.0,278.1499938964844,282.9412536621094,300.2627868652344,305.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,36588.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480976819992065,1.0,0.0,0.0,3.786436319351196,3.78646183013916,9.566533663019072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.5966796875,0.0,1694.8892822265625,1895.4371337890625,0.0,2917.45654296875,0.9362321496009828,1.0,0.0,3.0,1.0,0.0
18014640,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.825161874294281,0.4180860221385956,0.379966676235199,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9024636149406432,0.5521200895309448,0.5253590941429138,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8402904868125916,0.4438307285308838,0.3132530748844147,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8338676691055298,0.4329404532909393,0.4138611853122711,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.6872252225875854,0.2373949885368347,1.091901779174805,284.9356994628906,284.95001220703125,302.6069641113281,297.2654724121094,299.119873046875,297.2052001953125,284.9359130859375,1.0,0.6308947205543518,0.4641192853450775,0.4641192853450775,1.0,1.0,-3.2712225914001465,1.1547260284423828,2.116496562957764,0.276500940322876,0.9245452284812928,0.9245452284812928,0.0,198.06057739257807,207.0,75914.3515625,0.0,3099.150390625,1.0,278.1499938964844,282.9412536621094,300.2627868652344,305.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,36588.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480976819992065,1.0,0.0,0.0,3.786436319351196,3.78646183013916,9.566533663019072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.5966796875,0.0,1694.8892822265625,1895.4371337890625,0.0,2917.45654296875,0.9362321496009828,1.0,0.0,3.0,1.0,0.0
18014700,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.821381688117981,0.4176169335842132,0.379638522863388,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8985480666160583,0.5527187585830688,0.526000440120697,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8366419672966003,0.4437407553195953,0.3132594525814056,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8303173780441284,0.4329105019569397,0.4139295518398285,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6832563281059265,0.2367184460163116,1.0892986059188845,284.9376220703125,284.95001220703125,302.6208190917969,297.26251220703125,299.1177673339844,297.2013244628906,284.9377136230469,1.0,0.6320465803146362,0.4630106389522552,0.4630106389522552,1.0,1.0,-3.268563270568848,1.1510450839996338,2.117518424987793,0.2734697163105011,0.9215105175971984,0.9215105175971984,0.0,201.77500915527344,207.0,75726.7578125,0.0,3114.110595703125,1.0,278.1499938964844,282.94390869140625,300.25836181640625,305.1938781738281,293.1499938964844,293.1499938964844,278.1499938964844,36601.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475780487060547,1.0,0.0,0.0,3.775118589401245,3.77514386177063,9.509429901299882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.9501953125,0.0,1681.529541015625,1895.4371337890625,0.0,2912.591552734375,0.9337118864059448,1.0,0.0,3.0,1.0,0.0
18014760,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8203384876251221,0.417242556810379,0.3792961835861206,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8979527950286865,0.553428053855896,0.5266484618186951,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8358137607574463,0.4437495470046997,0.3132576644420624,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8295351266860962,0.4329756200313568,0.4139817953109741,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6819095611572266,0.2361584156751632,1.086703538894653,284.9398498535156,284.95001220703125,302.6345520019531,297.26031494140625,299.1181335449219,297.19879150390625,284.94000244140625,1.0,0.631980299949646,0.462381899356842,0.462381899356842,1.0,1.0,-3.2658708095550537,1.148425579071045,2.117445230484009,0.2714601457118988,0.9193503856658936,0.9193503856658936,0.0,202.5509796142578,195.0,75561.09375,0.0,3112.591796875,1.0,278.1499938964844,282.9470520019531,300.25537109375,305.1784362792969,293.1499938964844,293.1499938964844,278.1499938964844,36581.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847029983997345,1.0,0.0,0.0,3.7643520832061768,3.7643773555755615,9.455266081204172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.8623046875,0.0,1668.6392822265625,1895.4371337890625,0.0,2907.4609375,0.9312984943389891,1.0,0.0,3.0,1.0,0.0
18014820,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8226901888847351,0.4166615009307861,0.3786134719848633,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9021284580230712,0.555056631565094,0.5279864072799683,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8386965394020081,0.4439488053321838,0.3132645487785339,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8324386477470398,0.4332842230796814,0.4140949547290802,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6834881901741028,0.2352896034717559,1.081861972808838,284.9436950683594,284.95001220703125,302.6615295410156,297.2579650878906,299.1205749511719,297.19610595703125,284.9438171386719,1.0,0.6294077634811401,0.4611243903636932,0.4611243903636932,1.0,1.0,-3.260981321334839,1.1435238122940063,2.117457389831543,0.2676255106925964,0.9167097210884094,0.9167097210884094,0.0,199.3048858642578,183.0,75285.9453125,0.0,3083.927734375,1.0,278.1499938964844,282.9520263671875,300.2527160644531,305.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,36466.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459681868553162,1.0,0.0,0.0,3.746875762939453,3.746900796890259,9.367676057081552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.1923828125,0.0,1647.2281494140625,1895.4371337890625,0.0,2897.5234375,0.9273118376731871,1.0,0.0,3.0,1.0,0.0
18014880,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8226901888847351,0.4166615009307861,0.3786134719848633,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9021284580230712,0.555056631565094,0.5279864072799683,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8386965394020081,0.4439488053321838,0.3132645487785339,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8324386477470398,0.4332842230796814,0.4140949547290802,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6834881901741028,0.2352896034717559,1.081861972808838,284.9436950683594,284.95001220703125,302.6615295410156,297.2579650878906,299.1205749511719,297.19610595703125,284.9438171386719,1.0,0.6294077634811401,0.4611243903636932,0.4611243903636932,1.0,1.0,-3.260981321334839,1.1435238122940063,2.117457389831543,0.2676255106925964,0.9167097210884094,0.9167097210884094,0.0,199.3048858642578,183.0,75285.9453125,0.0,3083.927734375,1.0,278.1499938964844,282.9520263671875,300.2527160644531,305.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,36466.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459681868553162,1.0,0.0,0.0,3.746875762939453,3.746900796890259,9.367676057081552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.1923828125,0.0,1647.2281494140625,1895.4371337890625,0.0,2897.5234375,0.9273118376731871,1.0,0.0,3.0,1.0,0.0
18014940,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8291451930999756,0.4161842763423919,0.3779006600379944,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.911787748336792,0.5568850636482239,0.529374361038208,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8459017872810364,0.4442759752273559,0.3132641017436981,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.839570164680481,0.4337179064750671,0.4141950607299804,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6891062259674072,0.2346691489219665,1.077491283416748,284.9458312988281,284.95001220703125,302.6878662109375,297.2582092285156,299.1239929199219,297.1953125,284.94586181640625,1.0,0.6247120499610901,0.4598669111728668,0.4598669111728668,1.0,1.0,-3.256657123565674,1.138837218284607,2.1178200244903564,0.2638342082500458,0.914854884147644,0.914854884147644,0.0,191.8955841064453,171.0,75065.6796875,0.0,3033.423828125,1.0,278.1499938964844,282.9550170898437,300.2533569335937,305.1401062011719,293.1499938964844,293.1499938964844,278.1499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450122475624084,1.0,0.0,0.0,3.7336721420288086,3.733696937561035,9.301770660385956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.76953125,0.0,1631.0338134765625,1895.4371337890625,0.0,2888.578369140625,0.924277126789093,1.0,0.0,3.0,1.0,0.0
18015000,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8291451930999756,0.4161842763423919,0.3779006600379944,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.911787748336792,0.5568850636482239,0.529374361038208,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8459017872810364,0.4442759752273559,0.3132641017436981,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.839570164680481,0.4337179064750671,0.4141950607299804,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6891062259674072,0.2346691489219665,1.077491283416748,284.9458312988281,284.95001220703125,302.6878662109375,297.2582092285156,299.1239929199219,297.1953125,284.94586181640625,1.0,0.6247120499610901,0.4598669111728668,0.4598669111728668,1.0,1.0,-3.256657123565674,1.138837218284607,2.1178200244903564,0.2638342082500458,0.914854884147644,0.914854884147644,0.0,191.8955841064453,171.0,75065.6796875,0.0,3033.423828125,1.0,278.1499938964844,282.9550170898437,300.2533569335937,305.1401062011719,293.1499938964844,293.1499938964844,278.1499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450122475624084,1.0,0.0,0.0,3.7336721420288086,3.733696937561035,9.301770660385956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.76953125,0.0,1631.0338134765625,1895.4371337890625,0.0,2888.578369140625,0.924277126789093,1.0,0.0,3.0,1.0,0.0
18015060,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8359495401382446,0.4158541858196258,0.3773359358310699,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9222307801246644,0.5583480000495911,0.5304517149925232,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8534798622131348,0.4445700645446777,0.3132555782794952,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8470301628112793,0.4340888857841491,0.4142569601535797,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6952427625656128,0.2343067228794098,1.0744333267211914,284.9465637207031,284.95001220703125,302.70751953125,297.260009765625,299.12646484375,297.1953430175781,284.9465637207031,1.0,0.6203587651252747,0.4588127136230469,0.4588127136230469,1.0,1.0,-3.2536609172821045,1.1351560354232788,2.118504762649536,0.2607437670230865,0.9135186076164246,0.9135186076164246,0.0,184.744873046875,171.0,74920.75,0.0,2987.309814453125,1.0,278.1499938964844,282.95635986328125,300.2554626464844,305.13201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36308.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443421721458435,1.0,0.0,0.0,3.7254719734191895,3.725496768951416,9.260957654078084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.337890625,0.0,1621.1229248046875,1895.4371337890625,0.0,2882.31005859375,0.9223988652229308,1.0,0.0,3.0,1.0,0.0
18015120,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8384113311767578,0.4157556295394897,0.3771558403968811,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9260082840919496,0.5588178634643555,0.5307937264442444,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8562234044075012,0.4446706473827362,0.3132530450820923,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8497267961502075,0.4342122077941894,0.4142754673957824,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6974707841873169,0.2342079877853393,1.0735111236572266,284.9466857910156,284.95001220703125,302.713623046875,297.2608337402344,299.1272277832031,297.1954345703125,284.9467163085937,1.0,0.6188879609107971,0.4584797918796539,0.4584797918796539,1.0,1.0,-3.2527663707733154,1.134009599685669,2.1187567710876465,0.2597676813602447,0.9131093621253968,0.9131093621253968,0.0,182.30197143554688,159.0,74878.609375,0.0,2971.8486328125,1.0,278.1499938964844,282.9566955566406,300.25640869140625,305.1300354003906,293.1499938964844,293.1499938964844,278.1499938964844,36295.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441400527954102,1.0,0.0,0.0,3.723123073577881,3.7231478691101074,9.24928372114664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.6162109375,0.0,1618.3106689453125,1895.4371337890625,0.0,2880.4189453125,0.9218629598617554,1.0,0.0,3.0,1.0,0.0
18015180,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8500711917877197,0.4153654277324676,0.3764067888259887,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9433760643005372,0.5607954859733582,0.5322228074073792,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8691990375518799,0.44511878490448,0.3132493793964386,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8624812364578247,0.4347454607486725,0.4143539667129516,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7078904509544373,0.2338442653417587,1.0698164701461792,284.9471740722656,284.95001220703125,302.7388000488281,297.2656555175781,299.1304626464844,297.19598388671875,284.9471740722656,1.0,0.6125097274780273,0.457092672586441,0.457092672586441,1.0,1.0,-3.249232530593872,1.1293036937713623,2.1199288368225098,0.2556878626346588,0.9114810228347778,0.9114810228347778,0.0,171.6619873046875,147.0,74715.3828125,0.0,2905.366943359375,1.0,278.1499938964844,282.9579162597656,300.2614440917969,305.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36252.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843295693397522,1.0,0.0,0.0,3.714092969894409,3.714117765426636,9.20447121188772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.0126953125,0.0,1607.5704345703125,1895.4371337890625,0.0,2872.522216796875,0.919807195663452,1.0,0.0,3.0,1.0,0.0
18015240,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8500711917877197,0.4153654277324676,0.3764067888259887,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9433760643005372,0.5607954859733582,0.5322228074073792,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8691990375518799,0.44511878490448,0.3132493793964386,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8624812364578247,0.4347454607486725,0.4143539667129516,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7078904509544373,0.2338442653417587,1.0698164701461792,284.9471740722656,284.95001220703125,302.7388000488281,297.2656555175781,299.1304626464844,297.19598388671875,284.9471740722656,1.0,0.6125097274780273,0.457092672586441,0.457092672586441,1.0,1.0,-3.249232530593872,1.1293036937713623,2.1199288368225098,0.2556878626346588,0.9114810228347778,0.9114810228347778,0.0,171.6619873046875,147.0,74715.3828125,0.0,2905.366943359375,1.0,278.1499938964844,282.9579162597656,300.2614440917969,305.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36252.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843295693397522,1.0,0.0,0.0,3.714092969894409,3.714117765426636,9.20447121188772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.0126953125,0.0,1607.5704345703125,1895.4371337890625,0.0,2872.522216796875,0.919807195663452,1.0,0.0,3.0,1.0,0.0
18015300,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8568689227104187,0.4151835143566131,0.3760353028774261,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9528359174728394,0.5617944002151489,0.5329390168190002,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8767147064208984,0.4453623592853546,0.3132542371749878,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8698800206184387,0.4350235164165497,0.4143953025341034,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7136694192886353,0.2336904406547546,1.0680609941482544,284.9473571777344,284.95001220703125,302.7511291503906,297.2688293457031,299.1320495605469,297.1963806152344,284.9473571777344,1.0,0.6091905832290649,0.4563991129398346,0.4563991129398346,1.0,1.0,-3.247591733932495,1.126997709274292,2.1205942630767822,0.2536362409591675,0.9107166528701782,0.9107166528701782,0.0,166.1033935546875,147.0,74641.25,0.0,2871.121826171875,1.0,278.1499938964844,282.9584350585937,300.2646789550781,305.1216735839844,293.1499938964844,293.1499938964844,278.1499938964844,36235.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428807854652405,1.0,0.0,0.0,3.710026979446411,3.7100515365600586,9.184328177980206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.6884765625,0.0,1602.771728515625,1895.4371337890625,0.0,2868.64208984375,0.9188838005065918,1.0,0.0,3.0,1.0,0.0
18015360,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8643587827682495,0.415008932352066,0.3756669461727142,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9625630974769592,0.5627976655960083,0.5336562395095825,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8849316835403442,0.445617139339447,0.3132640421390533,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8779863715171814,0.4353073537349701,0.4144386351108551,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7196258902549744,0.2335502207279205,1.0663530826568604,284.9476013183594,284.95001220703125,302.7633361816406,297.2724609375,299.1340637207031,297.1968078613281,284.9476013183594,1.0,0.6058172583580017,0.4558244347572326,0.4558244347572326,1.0,1.0,-3.246020793914795,1.124988675117493,2.121032238006592,0.2518562972545624,0.910098671913147,0.910098671913147,0.0,160.45266723632812,135.0,74575.7421875,0.0,2836.544921875,1.0,278.1499938964844,282.958984375,300.26837158203125,305.1206359863281,293.1499938964844,293.1499938964844,278.1499938964844,36216.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424681425094604,1.0,0.0,0.0,3.706334114074707,3.7063586711883545,9.166054155684832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.9091796875,0.0,1598.3919677734375,1895.4371337890625,0.0,2864.783447265625,0.9180439114570618,1.0,0.0,3.0,1.0,0.0
18015420,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8817539215087891,0.4146827757358551,0.3749423921108246,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9822499752044678,0.5648149847984314,0.5350927114486694,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9037134051322936,0.4461651742458343,0.3133035898208618,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8965857625007629,0.4358915686607361,0.4145324826240539,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7326864004135132,0.2333104759454727,1.063086986541748,284.947998046875,284.95001220703125,302.7872619628906,297.281005859375,299.1380310058594,297.1977844238281,284.947998046875,1.0,0.59893798828125,0.4546750783920288,0.4546750783920288,1.0,1.0,-3.243109703063965,1.1210860013961792,2.122023820877075,0.2483927756547927,0.9089901447296144,0.9089901447296144,0.0,148.92184448242188,123.0,74459.6171875,0.0,2766.6943359375,1.0,278.1499938964844,282.9598693847656,300.27703857421875,305.12109375,293.1499938964844,293.1499938964844,278.1499938964844,36182.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416689038276672,1.0,0.0,0.0,3.699894905090332,3.69991946220398,9.134233209806552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.345703125,0.0,1590.7763671875,1895.4371337890625,0.0,2857.311767578125,0.916577935218811,1.0,0.0,3.0,1.0,0.0
18015480,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8817539215087891,0.4146827757358551,0.3749423921108246,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9822499752044678,0.5648149847984314,0.5350927114486694,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9037134051322936,0.4461651742458343,0.3133035898208618,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8965857625007629,0.4358915686607361,0.4145324826240539,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7326864004135132,0.2333104759454727,1.063086986541748,284.947998046875,284.95001220703125,302.7872619628906,297.281005859375,299.1380310058594,297.1977844238281,284.947998046875,1.0,0.59893798828125,0.4546750783920288,0.4546750783920288,1.0,1.0,-3.243109703063965,1.1210860013961792,2.122023820877075,0.2483927756547927,0.9089901447296144,0.9089901447296144,0.0,148.92184448242188,123.0,74459.6171875,0.0,2766.6943359375,1.0,278.1499938964844,282.9598693847656,300.27703857421875,305.12109375,293.1499938964844,293.1499938964844,278.1499938964844,36182.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416689038276672,1.0,0.0,0.0,3.699894905090332,3.69991946220398,9.134233209806552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.345703125,0.0,1590.7763671875,1895.4371337890625,0.0,2857.311767578125,0.916577935218811,1.0,0.0,3.0,1.0,0.0
18015540,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9020111560821532,0.4143674671649933,0.3742409348487854,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.5669482946395874,0.5348247289657593,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.92727392911911,0.4467417299747467,0.3133726418018341,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9190362691879272,0.4364809393882751,0.4146450161933899,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7477728128433228,0.23309887945652,1.0600132942199707,284.94708251953125,284.95001220703125,302.81060791015625,297.2911071777344,299.1419372558594,297.19921875,284.9469299316406,1.0,0.5918322801589966,0.4535257220268249,0.4535257220268249,1.0,1.0,-3.23836350440979,1.1164606809616089,2.121902704238892,0.2448693960905075,0.9069195985794068,0.9069195985794068,0.0,137.5506134033203,111.0,74320.6875,0.0,2694.2060546875,1.0,278.1499938964844,282.9598693847656,300.2869873046875,305.1225891113281,293.1499938964844,293.1499938964844,278.1499938964844,36196.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408414125442505,1.0,0.0,0.0,3.6931357383728014,3.69316029548645,9.100889428736992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.8056640625,0.0,1583.1773681640625,1895.4371337890625,0.0,2849.57763671875,0.9150566458702089,1.0,0.0,3.0,1.0,0.0
18015600,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9020111560821532,0.4143674671649933,0.3742409348487854,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.5669482946395874,0.5348247289657593,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.92727392911911,0.4467417299747467,0.3133726418018341,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9190362691879272,0.4364809393882751,0.4146450161933899,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7477728128433228,0.23309887945652,1.0600132942199707,284.94708251953125,284.95001220703125,302.81060791015625,297.2911071777344,299.1419372558594,297.19921875,284.9469299316406,1.0,0.5918322801589966,0.4535257220268249,0.4535257220268249,1.0,1.0,-3.23836350440979,1.1164606809616089,2.121902704238892,0.2448693960905075,0.9069195985794068,0.9069195985794068,0.0,137.5506134033203,111.0,74320.6875,0.0,2694.2060546875,1.0,278.1499938964844,282.9598693847656,300.2869873046875,305.1225891113281,293.1499938964844,293.1499938964844,278.1499938964844,36196.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408414125442505,1.0,0.0,0.0,3.6931357383728014,3.69316029548645,9.100889428736992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.8056640625,0.0,1583.1773681640625,1895.4371337890625,0.0,2849.57763671875,0.9150566458702089,1.0,0.0,3.0,1.0,0.0
