time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.917233407497406,0.413911372423172,0.3736125826835632,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.571754515171051,0.5104982852935791,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9445404410362244,0.4472111165523529,0.313519686460495,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.936293601989746,0.4369451999664306,0.4148438274860382,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7587479948997498,0.232822373509407,1.0575577020645142,284.9331970214844,284.95001220703125,302.8333435058594,297.30255126953125,299.15069580078125,297.2116394042969,284.9327392578125,1.0,0.5826389789581299,0.452328473329544,0.452328473329544,1.0,1.0,-3.2059690952301025,1.1010891199111938,2.1048800945281982,0.2382427901029586,0.889808177947998,0.889808177947998,0.0,129.40579223632812,99.0,73622.8828125,0.0,2584.311279296875,1.0,278.1499938964844,282.9561767578125,300.2947998046875,305.0955505371094,293.1499938964844,293.1499938964844,278.45001220703125,36892.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393120765686035,1.0,0.0,0.0,3.661018133163452,3.661042213439941,8.943284228735138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.19921875,0.0,1552.1602783203125,1895.4371337890625,0.0,2835.288330078125,0.9082558155059814,1.0,0.0,3.0,1.0,0.0
18015720,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.917233407497406,0.413911372423172,0.3736125826835632,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.571754515171051,0.5104982852935791,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9445404410362244,0.4472111165523529,0.313519686460495,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.936293601989746,0.4369451999664306,0.4148438274860382,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7587479948997498,0.232822373509407,1.0575577020645142,284.9331970214844,284.95001220703125,302.8333435058594,297.30255126953125,299.15069580078125,297.2116394042969,284.9327392578125,1.0,0.5826389789581299,0.452328473329544,0.452328473329544,1.0,1.0,-3.2059690952301025,1.1010891199111938,2.1048800945281982,0.2382427901029586,0.889808177947998,0.889808177947998,0.0,129.40579223632812,99.0,73622.8828125,0.0,2584.311279296875,1.0,278.1499938964844,282.9561767578125,300.2947998046875,305.0955505371094,293.1499938964844,293.1499938964844,278.45001220703125,36892.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393120765686035,1.0,0.0,0.0,3.661018133163452,3.661042213439941,8.943284228735138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.19921875,0.0,1552.1602783203125,1895.4371337890625,0.0,2835.288330078125,0.9082558155059814,1.0,0.0,3.0,1.0,0.0
18015780,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9383509755134584,0.4140510261058807,0.3733242750167846,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.5803059339523315,0.4810265898704529,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9653128981590272,0.448224663734436,0.3139053583145141,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9576231837272644,0.4378428757190704,0.4152827560901642,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7735398411750793,0.2328744232654571,1.0559289455413818,284.992919921875,284.95001220703125,302.85546875,297.3150939941406,299.1717529296875,297.2439270019531,284.9896545410156,1.0,0.5722396373748779,0.4511312246322632,0.4511312246322632,1.0,1.0,-3.169227600097656,1.0840730667114258,2.0851545333862305,0.2309541404247284,0.9616987109184264,0.9616987109184264,0.0,120.2208480834961,119.0,72444.34375,0.0,2462.583984375,1.0,278.443115234375,283.0439453125,300.29296875,304.97174072265625,293.1499938964844,293.1499938964844,278.1499938964844,33643.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323341012001038,1.0,0.0,0.0,3.766361951828003,3.7663867473602295,9.465365451433172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.0947265625,0.0,1648.3251953125,1895.4371337890625,0.0,2770.1845703125,0.9293739795684814,1.0,0.0,3.0,1.0,0.0
18015840,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9383509755134584,0.4140510261058807,0.3733242750167846,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.5803059339523315,0.4810265898704529,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9653128981590272,0.448224663734436,0.3139053583145141,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9576231837272644,0.4378428757190704,0.4152827560901642,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7735398411750793,0.2328744232654571,1.0559289455413818,284.992919921875,284.95001220703125,302.85546875,297.3150939941406,299.1717529296875,297.2439270019531,284.9896545410156,1.0,0.5722396373748779,0.4511312246322632,0.4511312246322632,1.0,1.0,-3.169227600097656,1.0840730667114258,2.0851545333862305,0.2309541404247284,0.9616987109184264,0.9616987109184264,0.0,120.2208480834961,119.0,72444.34375,0.0,2462.583984375,1.0,278.443115234375,283.0439453125,300.29296875,304.97174072265625,293.1499938964844,293.1499938964844,278.1499938964844,33643.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323341012001038,1.0,0.0,0.0,3.766361951828003,3.7663867473602295,9.465365451433172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.0947265625,0.0,1648.3251953125,1895.4371337890625,0.0,2770.1845703125,0.9293739795684814,1.0,0.0,3.0,1.0,0.0
18015900,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9416810870170592,0.4135918319225311,0.3731429278850555,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.5847697854042053,0.4763604998588562,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9686550498008728,0.4483104944229126,0.3141056001186371,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9610964059829712,0.4379399716854095,0.4155246317386627,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7760323882102966,0.2327703833580017,1.0556676387786863,284.8594970703125,284.95001220703125,302.8663024902344,297.3217163085937,299.1824645996094,297.2591857910156,284.85870361328125,1.0,0.5713181495666504,0.4505326151847839,0.4505326151847839,1.0,1.0,-3.1635775566101074,1.0804816484451294,2.083096027374268,0.2284561842679977,0.8640539646148682,0.8640539646148682,0.0,118.79640197753906,119.0,73078.0703125,0.0,2444.070556640625,1.0,278.19537353515625,282.9013061523437,300.3403015136719,305.18145751953125,293.1499938964844,293.1499938964844,278.1499938964844,38409.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365147113800049,1.0,0.0,0.0,3.712745904922485,3.712770938873291,9.19779495234252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.5830078125,0.0,1622.4439697265625,1895.4371337890625,0.0,2809.17041015625,0.9187653064727784,1.0,0.0,3.0,1.0,0.0
18015960,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9390928745269777,0.413101315498352,0.3726714253425598,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.5882965326309204,0.4791977703571319,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.966770350933075,0.4483550786972046,0.3141228258609772,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.959143877029419,0.4379953444004059,0.4155698120594024,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7743402123451233,0.2326371371746063,1.0551358461380005,284.906005859375,284.95001220703125,302.8769836425781,297.3285522460937,299.1912841796875,297.2689208984375,284.907958984375,1.0,0.5723381638526917,0.4502459168434143,0.4502459168434143,1.0,1.0,-3.165842056274414,1.0806156396865845,2.08522629737854,0.2278456389904022,0.8723187446594238,0.8723187446594238,0.0,119.5977020263672,139.0,72856.0078125,0.0,2452.75927734375,1.0,278.1572570800781,282.9448547363281,300.3331298828125,305.1025085449219,293.1499938964844,293.1499938964844,278.45001220703125,38631.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364214301109314,1.0,0.0,0.0,3.635993480682373,3.6360177993774414,8.821439791972807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.3857421875,0.0,1537.257568359375,1895.4371337890625,0.0,2808.299560546875,0.9046368598937988,1.0,0.0,3.0,1.0,0.0
18016020,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9262574911117554,0.4134090542793274,0.3728346526622772,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.5931787490844727,0.4967263042926788,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9556411504745485,0.4495746195316314,0.3149003684520721,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9475051760673524,0.4390257894992828,0.4164964556694031,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7653687000274658,0.2328642606735229,1.056434154510498,285.0204467773437,284.95001220703125,302.8978881835937,297.3426513671875,299.2051086425781,297.2801208496094,285.0196228027344,1.0,0.5793108344078064,0.4496725499629974,0.4496725499629974,1.0,1.0,-3.190690994262696,1.088746190071106,2.1019446849823,0.2292057424783706,0.9801806211471558,0.9801806211471558,0.0,125.0858154296875,159.0,72796.84375,0.0,2530.743896484375,1.0,278.4431457519531,283.0645751953125,300.326904296875,305.0054626464844,293.1499938964844,293.1499938964844,278.1499938964844,33027.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301218748092651,1.0,0.0,0.0,3.766061305999756,3.7660861015319824,9.46385512179404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.7568359375,0.0,1643.2203369140625,1895.4371337890625,0.0,2749.580078125,0.929141640663147,1.0,0.0,3.0,1.0,0.0
18016080,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9262574911117554,0.4134090542793274,0.3728346526622772,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.5931787490844727,0.4967263042926788,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9556411504745485,0.4495746195316314,0.3149003684520721,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9475051760673524,0.4390257894992828,0.4164964556694031,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7653687000274658,0.2328642606735229,1.056434154510498,285.0204467773437,284.95001220703125,302.8978881835937,297.3426513671875,299.2051086425781,297.2801208496094,285.0196228027344,1.0,0.5793108344078064,0.4496725499629974,0.4496725499629974,1.0,1.0,-3.190690994262696,1.088746190071106,2.1019446849823,0.2292057424783706,0.9801806211471558,0.9801806211471558,0.0,125.0858154296875,159.0,72796.84375,0.0,2530.743896484375,1.0,278.4431457519531,283.0645751953125,300.326904296875,305.0054626464844,293.1499938964844,293.1499938964844,278.1499938964844,33027.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301218748092651,1.0,0.0,0.0,3.766061305999756,3.7660861015319824,9.46385512179404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.7568359375,0.0,1643.2203369140625,1895.4371337890625,0.0,2749.580078125,0.929141640663147,1.0,0.0,3.0,1.0,0.0
18016140,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9047021865844728,0.4125843048095703,0.3727112412452698,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.5929696559906006,0.5285342335700989,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9343924522399902,0.4498988091945648,0.3155646324157715,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9258589744567872,0.4392723143100738,0.4172927141189575,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7502501606941223,0.2325783371925354,1.0575414896011353,284.926513671875,284.95001220703125,302.9181823730469,297.35723876953125,299.1987609863281,297.25933837890625,284.9287109375,1.0,0.5910332202911377,0.4490991532802582,0.4490991532802582,1.0,1.0,-3.231855154037476,1.1030515432357788,2.1288037300109863,0.2326593101024627,0.9064945578575134,0.9064945578575134,0.0,135.3549041748047,177.0,74349.109375,0.0,2668.925048828125,1.0,278.1567077636719,282.9403381347656,300.37762451171875,305.229736328125,293.1499938964844,293.1499938964844,278.1499938964844,37021.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374629020690918,1.0,0.0,0.0,3.713719129562378,3.713743925094605,9.20261811643286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.8115234375,0.0,1613.0009765625,1895.4371337890625,0.0,2818.020751953125,0.9206808805465698,1.0,0.0,3.0,1.0,0.0
18016200,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9047021865844728,0.4125843048095703,0.3727112412452698,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.5929696559906006,0.5285342335700989,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9343924522399902,0.4498988091945648,0.3155646324157715,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9258589744567872,0.4392723143100738,0.4172927141189575,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7502501606941223,0.2325783371925354,1.0575414896011353,284.926513671875,284.95001220703125,302.9181823730469,297.35723876953125,299.1987609863281,297.25933837890625,284.9287109375,1.0,0.5910332202911377,0.4490991532802582,0.4490991532802582,1.0,1.0,-3.231855154037476,1.1030515432357788,2.1288037300109863,0.2326593101024627,0.9064945578575134,0.9064945578575134,0.0,135.3549041748047,177.0,74349.109375,0.0,2668.925048828125,1.0,278.1567077636719,282.9403381347656,300.37762451171875,305.229736328125,293.1499938964844,293.1499938964844,278.1499938964844,37021.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374629020690918,1.0,0.0,0.0,3.713719129562378,3.713743925094605,9.20261811643286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.8115234375,0.0,1613.0009765625,1895.4371337890625,0.0,2818.020751953125,0.9206808805465698,1.0,0.0,3.0,1.0,0.0
18016260,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8859750628471375,0.4121928215026855,0.3725987374782562,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.5899330973625183,0.5595507621765137,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9133825302124025,0.450421541929245,0.3161218762397766,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9054277539253236,0.4396362006664276,0.4179300367832184,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7361825108528137,0.232280358672142,1.0579479932785034,284.9595031738281,284.95001220703125,302.93475341796875,297.3696594238281,299.18145751953125,297.23004150390625,284.9607238769531,1.0,0.602608323097229,0.4475772082805633,0.4475772082805633,1.0,1.0,-3.2707607746124268,1.1141395568847656,2.156621217727661,0.2336510568857193,0.925232708454132,0.925232708454132,0.0,146.46253967285156,177.0,74975.8984375,0.0,2810.576416015625,1.0,278.1501159667969,282.9581604003906,300.3768005371094,305.2426452636719,293.1499938964844,293.1499938964844,278.1499938964844,35691.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381653428077698,1.0,0.0,0.0,3.726310014724731,3.726334810256958,9.265124845114768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.689453125,0.0,1617.3782958984375,1895.4371337890625,0.0,2824.57861328125,0.9223581552505492,1.0,0.0,3.0,1.0,0.0
18016320,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8810588717460632,0.4121268391609192,0.372645765542984,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9951658248901368,0.5892377495765686,0.5594638586044312,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.907999575138092,0.4505314826965332,0.3162792325019836,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9004221558570862,0.4397079050540924,0.4181106090545654,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7325117588043213,0.2322108596563339,1.058205246925354,284.9622802734375,284.95001220703125,302.9378662109375,297.3720397949219,299.1776428222656,297.2241516113281,284.9627380371094,1.0,0.6047251224517822,0.4472873210906982,0.4472873210906982,1.0,1.0,-3.2748372554779053,1.114938735961914,2.159898519515991,0.233639195561409,0.9281771183013916,0.9281771183013916,0.0,149.44847106933594,195.0,75062.84375,0.0,2832.827880859375,1.0,278.1500244140625,282.9584350585937,300.3786926269531,305.25054931640625,293.1499938964844,293.1499938964844,278.1499938964844,35519.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383437395095825,1.0,0.0,0.0,3.7312324047088623,3.7312569618225098,9.289618105867704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.8056640625,0.0,1621.76171875,1895.4371337890625,0.0,2826.244873046875,0.9233311414718628,1.0,0.0,3.0,1.0,0.0
18016380,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8499360084533691,0.4114613533020019,0.3729238510131836,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9626474380493164,0.5875837206840515,0.5578490495681763,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8755471110343933,0.4510254859924316,0.3172835111618042,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8683974146842957,0.4399502277374267,0.4192413091659546,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7077162861824036,0.2315925806760788,1.0596973896026611,284.9497985839844,284.95001220703125,302.9569702148437,297.3868408203125,299.1611633300781,297.2013244628906,284.9497985839844,1.0,0.6163994669914246,0.4454754590988159,0.4454754590988159,1.0,1.0,-3.274402618408203,1.1101748943328855,2.1642277240753174,0.2293327450752258,0.92235267162323,0.92235267162323,0.0,170.66493225097656,213.0,75027.03125,0.0,2953.2734375,1.0,278.1499938964844,282.94683837890625,300.3896484375,305.2712097167969,293.1499938964844,293.1499938964844,278.1499938964844,35886.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389866352081299,1.0,0.0,0.0,3.738361120223999,3.7383861541748047,9.325149790129216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.8984375,0.0,1632.84765625,1895.4371337890625,0.0,2832.24853515625,0.9249817728996276,1.0,0.0,3.0,1.0,0.0
18016440,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8499360084533691,0.4114613533020019,0.3729238510131836,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9626474380493164,0.5875837206840515,0.5578490495681763,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8755471110343933,0.4510254859924316,0.3172835111618042,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8683974146842957,0.4399502277374267,0.4192413091659546,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7077162861824036,0.2315925806760788,1.0596973896026611,284.9497985839844,284.95001220703125,302.9569702148437,297.3868408203125,299.1611633300781,297.2013244628906,284.9497985839844,1.0,0.6163994669914246,0.4454754590988159,0.4454754590988159,1.0,1.0,-3.274402618408203,1.1101748943328855,2.1642277240753174,0.2293327450752258,0.92235267162323,0.92235267162323,0.0,170.66493225097656,213.0,75027.03125,0.0,2953.2734375,1.0,278.1499938964844,282.94683837890625,300.3896484375,305.2712097167969,293.1499938964844,293.1499938964844,278.1499938964844,35886.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389866352081299,1.0,0.0,0.0,3.738361120223999,3.7383861541748047,9.325149790129216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.8984375,0.0,1632.84765625,1895.4371337890625,0.0,2832.24853515625,0.9249817728996276,1.0,0.0,3.0,1.0,0.0
18016500,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8385151624679565,0.4110991060733795,0.3729631304740906,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.948274791240692,0.5877666473388672,0.5582057237625122,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.863516628742218,0.4512625336647033,0.3177274465560913,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8565397262573242,0.4400446712970733,0.4197133481502533,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6972147822380066,0.2312700748443603,1.0600626468658447,284.9493103027344,284.95001220703125,302.9662780761719,297.3941955566406,299.1573486328125,297.1966247558594,284.94927978515625,1.0,0.6220114827156067,0.4445695281028747,0.4445695281028747,1.0,1.0,-3.276418924331665,1.1086350679397583,2.1677839756011963,0.2273255437612533,0.9218026399612428,0.9218026399612428,0.0,180.3954467773437,213.0,75026.703125,0.0,3011.996826171875,1.0,278.1499938964844,282.9459228515625,300.3949279785156,305.27593994140625,293.1499938964844,293.1499938964844,278.1499938964844,35933.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388882279396057,1.0,0.0,0.0,3.739020347595215,3.7390451431274414,9.328437613476126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.46875,0.0,1633.974609375,1895.4371337890625,0.0,2831.32958984375,0.9251640439033508,1.0,0.0,3.0,1.0,0.0
18016560,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8285394310951233,0.4107498824596405,0.373000830411911,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9349045157432556,0.5881500244140625,0.5588340163230896,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8530729413032532,0.4515096843242645,0.3181707859039306,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8462605476379395,0.4401464164257049,0.4201789200305938,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6878069043159485,0.2309509068727493,1.0603959560394287,284.9495849609375,284.95001220703125,302.9754638671875,297.4014587402344,299.1548767089844,297.1933288574219,284.9496154785156,1.0,0.6275158524513245,0.4437871277332306,0.4437871277332306,1.0,1.0,-3.278714656829834,1.1074867248535156,2.1712279319763184,0.2256470322608947,0.9218323826789856,0.9218323826789856,0.0,189.9250640869141,216.0,75034.9296875,0.0,3070.27001953125,1.0,278.1499938964844,282.94561767578125,300.4009704589844,305.281982421875,293.1499938964844,293.1499938964844,278.1499938964844,35951.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387277722358704,1.0,0.0,0.0,3.7396199703216553,3.739644765853882,9.331430419479148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.650390625,0.0,1634.808349609375,1895.4371337890625,0.0,2829.8310546875,0.9253185391426086,1.0,0.0,3.0,1.0,0.0
18016620,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8170374631881714,0.4100982844829559,0.3728454411029815,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9197527170181274,0.5891484618186951,0.5601271390914917,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8416411876678467,0.4520384073257446,0.3188717663288116,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8349255323410034,0.4403792023658752,0.4208526611328125,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6769154071807861,0.2303383201360702,1.059819579124451,284.94903564453125,284.95001220703125,302.99334716796875,297.4156188964844,299.1509094238281,297.1885986328125,284.9490051269531,1.0,0.6339316964149475,0.4422223269939422,0.4422223269939422,1.0,1.0,-3.281044244766236,1.104353427886963,2.1766908168792725,0.222107395529747,0.9210137128829956,0.9210137128829956,0.0,201.8428497314453,204.0,75014.5859375,0.0,3142.085205078125,1.0,278.1499938964844,282.9443664550781,300.413818359375,305.29400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36004.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383333683013916,1.0,0.0,0.0,3.7396223545074463,3.739647388458252,9.331442925031296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.451171875,0.0,1635.2138671875,1895.4371337890625,0.0,2826.14794921875,0.925350308418274,1.0,0.0,3.0,1.0,0.0
18016680,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8170374631881714,0.4100982844829559,0.3728454411029815,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9197527170181274,0.5891484618186951,0.5601271390914917,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8416411876678467,0.4520384073257446,0.3188717663288116,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8349255323410034,0.4403792023658752,0.4208526611328125,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6769154071807861,0.2303383201360702,1.059819579124451,284.94903564453125,284.95001220703125,302.99334716796875,297.4156188964844,299.1509094238281,297.1885986328125,284.9490051269531,1.0,0.6339316964149475,0.4422223269939422,0.4422223269939422,1.0,1.0,-3.281044244766236,1.104353427886963,2.1766908168792725,0.222107395529747,0.9210137128829956,0.9210137128829956,0.0,201.8428497314453,204.0,75014.5859375,0.0,3142.085205078125,1.0,278.1499938964844,282.9443664550781,300.413818359375,305.29400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36004.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383333683013916,1.0,0.0,0.0,3.7396223545074463,3.739647388458252,9.331442925031296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.451171875,0.0,1635.2138671875,1895.4371337890625,0.0,2826.14794921875,0.925350308418274,1.0,0.0,3.0,1.0,0.0
18016740,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8157145380973816,0.4095391631126404,0.3723631501197815,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.919116199016571,0.5903559327125549,0.5612587332725525,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8409892320632935,0.4526392519474029,0.3193049728870392,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8341196179389954,0.4406734108924866,0.4211543798446655,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6754856705665588,0.2298060804605484,1.0575288534164429,284.947265625,284.95001220703125,303.0106201171875,297.4291381835937,299.14776611328125,297.1858825683594,284.9472045898437,1.0,0.6339056491851807,0.4406575262546539,0.4406575262546539,1.0,1.0,-3.279958248138428,1.0999159812927246,2.180042028427124,0.2181929647922516,0.9185876846313475,0.9185876846313475,0.0,202.878173828125,192.0,74923.6015625,0.0,3145.52587890625,1.0,278.1499938964844,282.9430236816406,300.4264831542969,305.3023986816406,293.1499938964844,293.1499938964844,278.1499938964844,36104.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377975225448608,1.0,0.0,0.0,3.736097812652588,3.7361228466033936,9.313861255577648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.1083984375,0.0,1631.88330078125,1895.4371337890625,0.0,2821.14453125,0.9246180653572084,1.0,0.0,3.0,1.0,0.0
18016800,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8157145380973816,0.4095391631126404,0.3723631501197815,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.919116199016571,0.5903559327125549,0.5612587332725525,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8409892320632935,0.4526392519474029,0.3193049728870392,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8341196179389954,0.4406734108924866,0.4211543798446655,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6754856705665588,0.2298060804605484,1.0575288534164429,284.947265625,284.95001220703125,303.0106201171875,297.4291381835937,299.14776611328125,297.1858825683594,284.9472045898437,1.0,0.6339056491851807,0.4406575262546539,0.4406575262546539,1.0,1.0,-3.279958248138428,1.0999159812927246,2.180042028427124,0.2181929647922516,0.9185876846313475,0.9185876846313475,0.0,202.878173828125,192.0,74923.6015625,0.0,3145.52587890625,1.0,278.1499938964844,282.9430236816406,300.4264831542969,305.3023986816406,293.1499938964844,293.1499938964844,278.1499938964844,36104.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377975225448608,1.0,0.0,0.0,3.736097812652588,3.7361228466033936,9.313861255577648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.1083984375,0.0,1631.88330078125,1895.4371337890625,0.0,2821.14453125,0.9246180653572084,1.0,0.0,3.0,1.0,0.0
18016860,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8201310038566589,0.4090995192527771,0.3717531561851501,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9264792799949646,0.5916767120361328,0.5622706413269043,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8462819457054138,0.4533505141735077,0.3196294605731964,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8391149640083313,0.4410551786422729,0.4212900400161743,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6793220043182373,0.2293992191553115,1.0546096563339231,284.9469909667969,284.95001220703125,303.0272827148437,297.4417724609375,299.1468200683594,297.1846923828125,284.9469909667969,1.0,0.6305983662605286,0.4394656717777252,0.4394656717777252,1.0,1.0,-3.277486085891724,1.0958774089813232,2.1816086769104004,0.2150171399116516,0.91643089056015,0.91643089056015,0.0,197.6297149658203,180.0,74810.2109375,0.0,3110.77392578125,1.0,278.1499938964844,282.9437255859375,300.4384765625,305.3073425292969,293.1499938964844,293.1499938964844,278.1499938964844,36159.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371155261993408,1.0,0.0,0.0,3.7298409938812256,3.729865789413452,9.282691166845324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.5849609375,0.0,1625.045166015625,1895.4371337890625,0.0,2814.778076171875,0.9232637882232666,1.0,0.0,3.0,1.0,0.0
18016920,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8201310038566589,0.4090995192527771,0.3717531561851501,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9264792799949646,0.5916767120361328,0.5622706413269043,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8462819457054138,0.4533505141735077,0.3196294605731964,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8391149640083313,0.4410551786422729,0.4212900400161743,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6793220043182373,0.2293992191553115,1.0546096563339231,284.9469909667969,284.95001220703125,303.0272827148437,297.4417724609375,299.1468200683594,297.1846923828125,284.9469909667969,1.0,0.6305983662605286,0.4394656717777252,0.4394656717777252,1.0,1.0,-3.277486085891724,1.0958774089813232,2.1816086769104004,0.2150171399116516,0.91643089056015,0.91643089056015,0.0,197.6297149658203,180.0,74810.2109375,0.0,3110.77392578125,1.0,278.1499938964844,282.9437255859375,300.4384765625,305.3073425292969,293.1499938964844,293.1499938964844,278.1499938964844,36159.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371155261993408,1.0,0.0,0.0,3.7298409938812256,3.729865789413452,9.282691166845324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.5849609375,0.0,1625.045166015625,1895.4371337890625,0.0,2814.778076171875,0.9232637882232666,1.0,0.0,3.0,1.0,0.0
18016980,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8275852203369141,0.4087409377098083,0.3711134195327759,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.938223361968994,0.5930442810058594,0.5632230639457703,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8549844026565552,0.4541480243206024,0.3199324905872345,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8473991751670837,0.4415001571178436,0.4213751256465912,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6861039400100708,0.229091465473175,1.0516109466552734,284.9471130371094,284.95001220703125,303.0433349609375,297.45330810546875,299.146240234375,297.18426513671875,284.9471130371094,1.0,0.6257148385047913,0.4382738471031189,0.4382738471031189,1.0,1.0,-3.274723529815674,1.091754674911499,2.182968854904175,0.211835041642189,0.9145520329475404,0.9145520329475404,0.0,189.4676055908203,168.0,74691.9765625,0.0,3059.16015625,1.0,278.1499938964844,282.9447937011719,300.4498291015625,305.3114318847656,293.1499938964844,293.1499938964844,278.1499938964844,36179.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364185094833374,1.0,0.0,0.0,3.7231016159057617,3.723126411437988,9.249176287084993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.2529296875,0.0,1617.396728515625,1895.4371337890625,0.0,2808.272216796875,0.9217693209648132,1.0,0.0,3.0,1.0,0.0
18017040,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8275852203369141,0.4087409377098083,0.3711134195327759,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.938223361968994,0.5930442810058594,0.5632230639457703,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8549844026565552,0.4541480243206024,0.3199324905872345,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8473991751670837,0.4415001571178436,0.4213751256465912,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6861039400100708,0.229091465473175,1.0516109466552734,284.9471130371094,284.95001220703125,303.0433349609375,297.45330810546875,299.146240234375,297.18426513671875,284.9471130371094,1.0,0.6257148385047913,0.4382738471031189,0.4382738471031189,1.0,1.0,-3.274723529815674,1.091754674911499,2.182968854904175,0.211835041642189,0.9145520329475404,0.9145520329475404,0.0,189.4676055908203,168.0,74691.9765625,0.0,3059.16015625,1.0,278.1499938964844,282.9447937011719,300.4498291015625,305.3114318847656,293.1499938964844,293.1499938964844,278.1499938964844,36179.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364185094833374,1.0,0.0,0.0,3.7231016159057617,3.723126411437988,9.249176287084993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.2529296875,0.0,1617.396728515625,1895.4371337890625,0.0,2808.272216796875,0.9217693209648132,1.0,0.0,3.0,1.0,0.0
18017100,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8323315382003784,0.4085870385169983,0.3707898557186126,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9454163908958436,0.593734860420227,0.5636786818504333,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.860537052154541,0.4545764625072479,0.3200837671756744,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8526982069015503,0.4417426884174347,0.4214081168174743,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6904875636100769,0.2289734333753585,1.050138235092163,284.9472351074219,284.95001220703125,303.0511474609375,297.4585876464844,299.14599609375,297.18426513671875,284.9472351074219,1.0,0.6228554248809814,0.4376779198646545,0.4376779198646545,1.0,1.0,-3.27333402633667,1.089688062667847,2.1836459636688232,0.210240289568901,0.9137031435966492,0.9137031435966492,0.0,184.61392211914065,168.0,74632.75,0.0,3029.05078125,1.0,278.1499938964844,282.94537353515625,300.45513916015625,305.3130187988281,293.1499938964844,293.1499938964844,278.1499938964844,36181.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360750675201416,1.0,0.0,0.0,3.7196879386901855,3.719712734222412,9.232223305843944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.9521484375,0.0,1613.474853515625,1895.4371337890625,0.0,2805.067626953125,0.921006679534912,1.0,0.0,3.0,1.0,0.0
18017160,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8376531600952148,0.4084446728229522,0.3704668283462524,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9531577825546264,0.5944242477416992,0.5641231536865234,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8667727112770081,0.4550193548202514,0.3202374279499054,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.858659565448761,0.4419940412044525,0.421438992023468,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6953979730606079,0.2288733422756195,1.0486972332000732,284.9474182128906,284.95001220703125,303.05877685546875,297.4635009765625,299.1460266113281,297.1843566894531,284.9474182128906,1.0,0.6198375225067139,0.4371606409549713,0.4371606409549713,1.0,1.0,-3.271970748901367,1.087821125984192,2.184149742126465,0.2088369280099868,0.9129745960235596,0.9129745960235596,0.0,179.4725341796875,156.0,74577.328125,0.0,2997.414794921875,1.0,278.1499938964844,282.9460144042969,300.4600830078125,305.31451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36178.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835746169090271,1.0,0.0,0.0,3.716420412063599,3.716444969177246,9.216009857482276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.185546875,0.0,1609.68603515625,1895.4371337890625,0.0,2801.998779296875,0.9202736616134644,1.0,0.0,3.0,1.0,0.0
18017220,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8500658273696899,0.4081846177577972,0.3698247671127319,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9696098566055298,0.5957909226417542,0.5649822950363159,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8812368512153625,0.4559377133846283,0.3205533921718597,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.872546374797821,0.4425146579742431,0.4214982390403747,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.706654965877533,0.2287149578332901,1.0459134578704834,284.9476928710937,284.95001220703125,303.0736389160156,297.4721374511719,299.1461181640625,297.1845703125,284.9476928710937,1.0,0.6134900450706482,0.4361260235309601,0.4361260235309601,1.0,1.0,-3.2693355083465576,1.084142804145813,2.185192584991455,0.2060565501451492,0.9115992188453674,0.9115992188453674,0.0,168.64584350585938,144.0,74469.828125,0.0,2931.382568359375,1.0,278.1499938964844,282.9471435546875,300.46905517578125,305.3168334960937,293.1499938964844,293.1499938964844,278.1499938964844,36169.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351492881774902,1.0,0.0,0.0,3.710201978683472,3.710226774215698,9.18519560855202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.974609375,0.0,1602.46923828125,1895.4371337890625,0.0,2796.430419921875,0.918874442577362,1.0,0.0,3.0,1.0,0.0
18017280,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8500658273696899,0.4081846177577972,0.3698247671127319,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9696098566055298,0.5957909226417542,0.5649822950363159,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8812368512153625,0.4559377133846283,0.3205533921718597,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.872546374797821,0.4425146579742431,0.4214982390403747,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.706654965877533,0.2287149578332901,1.0459134578704834,284.9476928710937,284.95001220703125,303.0736389160156,297.4721374511719,299.1461181640625,297.1845703125,284.9476928710937,1.0,0.6134900450706482,0.4361260235309601,0.4361260235309601,1.0,1.0,-3.2693355083465576,1.084142804145813,2.185192584991455,0.2060565501451492,0.9115992188453674,0.9115992188453674,0.0,168.64584350585938,144.0,74469.828125,0.0,2931.382568359375,1.0,278.1499938964844,282.9471435546875,300.46905517578125,305.3168334960937,293.1499938964844,293.1499938964844,278.1499938964844,36169.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351492881774902,1.0,0.0,0.0,3.710201978683472,3.710226774215698,9.18519560855202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.974609375,0.0,1602.46923828125,1895.4371337890625,0.0,2796.430419921875,0.918874442577362,1.0,0.0,3.0,1.0,0.0
18017340,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8652544021606445,0.4079504609107971,0.3691896498203277,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9865176677703856,0.5971265435218811,0.5657960772514343,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8985540866851807,0.4568921625614166,0.3208819925785064,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.88930743932724,0.4430517852306366,0.4215558171272278,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7193120121955872,0.2286055237054824,1.0432703495025637,284.94781494140625,284.95001220703125,303.087890625,297.47900390625,299.1459350585937,297.1847839355469,284.94781494140625,1.0,0.6068499684333801,0.4350914359092712,0.4350914359092712,1.0,1.0,-3.2668392658233643,1.0805137157440186,2.1863255500793457,0.203275516629219,0.9102067351341248,0.9102067351341248,0.0,157.32423400878906,132.0,74362.7890625,0.0,2862.986083984375,1.0,278.1499938964844,282.94805908203125,300.47613525390625,305.3174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36163.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346209526062012,1.0,0.0,0.0,3.704169273376465,3.7041940689086914,9.155350539913344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.240234375,0.0,1595.518798828125,1895.4371337890625,0.0,2791.50244140625,0.917518675327301,1.0,0.0,3.0,1.0,0.0
18017400,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8652544021606445,0.4079504609107971,0.3691896498203277,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9865176677703856,0.5971265435218811,0.5657960772514343,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8985540866851807,0.4568921625614166,0.3208819925785064,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.88930743932724,0.4430517852306366,0.4215558171272278,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7193120121955872,0.2286055237054824,1.0432703495025637,284.94781494140625,284.95001220703125,303.087890625,297.47900390625,299.1459350585937,297.1847839355469,284.94781494140625,1.0,0.6068499684333801,0.4350914359092712,0.4350914359092712,1.0,1.0,-3.2668392658233643,1.0805137157440186,2.1863255500793457,0.203275516629219,0.9102067351341248,0.9102067351341248,0.0,157.32423400878906,132.0,74362.7890625,0.0,2862.986083984375,1.0,278.1499938964844,282.94805908203125,300.47613525390625,305.3174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36163.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346209526062012,1.0,0.0,0.0,3.704169273376465,3.7041940689086914,9.155350539913344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.240234375,0.0,1595.518798828125,1895.4371337890625,0.0,2791.50244140625,0.917518675327301,1.0,0.0,3.0,1.0,0.0
18017460,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8810186982154846,0.4077272713184356,0.3686203360557556,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9990000128746032,0.5987394452095032,0.5644422769546509,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9169492125511168,0.4577701985836029,0.3212013244628906,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9064272046089172,0.4435338973999023,0.4216198921203613,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.731235921382904,0.2285203039646148,1.0410090684890747,284.94598388671875,284.95001220703125,303.1004333496094,297.4835510253906,299.146240234375,297.1865234375,284.94586181640625,1.0,0.6003069877624512,0.4341252744197845,0.4341252744197845,1.0,1.0,-3.2605230808258057,1.0756399631500244,2.184883117675781,0.2002879679203033,0.9067165851593018,0.9067165851593018,0.0,147.15753173828125,132.0,74180.3125,0.0,2794.6943359375,1.0,278.1499938964844,282.9481811523437,300.48065185546875,305.31219482421875,293.1499938964844,293.1499938964844,278.1499938964844,36245.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341025114059448,1.0,0.0,0.0,3.695055723190308,3.695080280303955,9.110354426411504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.1748046875,0.0,1585.7335205078125,1895.4371337890625,0.0,2786.66796875,0.9155160784721376,1.0,0.0,3.0,1.0,0.0
