time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8822503685951233,0.4077054858207702,0.3685755729675293,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.5989094972610474,0.5623489022254944,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9184720516204834,0.457844465970993,0.3212329149246216,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9078174233436584,0.4435735642910003,0.4216304421424866,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7321507334709167,0.2285114973783493,1.0408389568328855,284.9455261230469,284.95001220703125,303.1015014648437,297.4838562011719,299.1462707519531,297.186767578125,284.9453125,1.0,0.5996898412704468,0.4340412616729736,0.4340412616729736,1.0,1.0,-3.259365558624268,1.0749884843826294,2.184377193450928,0.1999881565570831,0.9061371684074402,0.9061371684074402,0.0,146.3988037109375,120.0,74154.53125,0.0,2786.735107421875,1.0,278.1499938964844,282.9479675292969,300.4809875488281,305.3113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36262.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834057092666626,1.0,0.0,0.0,3.693997621536255,3.6940221786499023,9.10513733742846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.16796875,0.0,1584.6568603515625,1895.4371337890625,0.0,2786.24462890625,0.9152843952178956,1.0,0.0,3.0,1.0,0.0
18017580,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8951482772827148,0.4073332846164703,0.3680125772953033,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.6030913591384888,0.5382055640220642,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9347233772277832,0.4586844146251678,0.3216328918933868,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9231709241867064,0.4439800381660461,0.4217664897441864,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7417569756507874,0.2283529192209243,1.0388762950897217,284.9325561523437,284.95001220703125,303.1145324707031,297.4864807128906,299.1509094238281,297.1982116699219,284.9321594238281,1.0,0.5906751751899719,0.4329910576343536,0.4329910576343536,1.0,1.0,-3.228161096572876,1.0606505870819092,2.167510271072388,0.1942878067493438,0.8891379237174988,0.8891379237174988,0.0,138.1238555908203,108.0,73442.2109375,0.0,2676.910400390625,1.0,278.1499938964844,282.9451904296875,300.4805603027344,305.2754211425781,293.1499938964844,293.1499938964844,278.45001220703125,36944.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832918107509613,1.0,0.0,0.0,3.660334825515747,3.660359144210816,8.939946383179631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.6005859375,0.0,1551.78515625,1895.4371337890625,0.0,2775.626708984375,0.908146321773529,1.0,0.0,3.0,1.0,0.0
18017640,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8951482772827148,0.4073332846164703,0.3680125772953033,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.6030913591384888,0.5382055640220642,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9347233772277832,0.4586844146251678,0.3216328918933868,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9231709241867064,0.4439800381660461,0.4217664897441864,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7417569756507874,0.2283529192209243,1.0388762950897217,284.9325561523437,284.95001220703125,303.1145324707031,297.4864807128906,299.1509094238281,297.1982116699219,284.9321594238281,1.0,0.5906751751899719,0.4329910576343536,0.4329910576343536,1.0,1.0,-3.228161096572876,1.0606505870819092,2.167510271072388,0.1942878067493438,0.8891379237174988,0.8891379237174988,0.0,138.1238555908203,108.0,73442.2109375,0.0,2676.910400390625,1.0,278.1499938964844,282.9451904296875,300.4805603027344,305.2754211425781,293.1499938964844,293.1499938964844,278.45001220703125,36944.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832918107509613,1.0,0.0,0.0,3.660334825515747,3.660359144210816,8.939946383179631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.6005859375,0.0,1551.78515625,1895.4371337890625,0.0,2775.626708984375,0.908146321773529,1.0,0.0,3.0,1.0,0.0
18017700,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9028961062431335,0.4074234664440155,0.3677834272384643,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6065858602523804,0.5245485901832581,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9442298412322998,0.459347516298294,0.321867823600769,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9325417876243592,0.4443827867507934,0.4218657612800598,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.747600257396698,0.2284010797739029,1.0380005836486816,285.0300598144531,284.95001220703125,303.1208190917969,297.48687744140625,299.1581115722656,297.2115478515625,285.0299072265625,1.0,0.5857105851173401,0.4324659705162048,0.4324659705162048,1.0,1.0,-3.2108190059661865,1.052850604057312,2.157968521118164,0.1911293715238571,0.9646779894828796,0.9646779894828796,0.0,133.59095764160156,108.0,72387.78125,0.0,2617.186279296875,1.0,278.4013671875,283.0635986328125,300.45172119140625,305.077392578125,293.1499938964844,293.1499938964844,278.45001220703125,33670.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277670741081238,1.0,0.0,0.0,3.708370923995972,3.70839524269104,9.176131925414666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.1298828125,0.0,1581.37353515625,1895.4371337890625,0.0,2727.669189453125,0.9181151986122132,1.0,0.0,3.0,1.0,0.0
18017760,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.912467360496521,0.4075426161289215,0.3677796423435211,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6108586192131042,0.5094671249389648,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9548760056495668,0.4600428342819214,0.3222575187683105,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9432923197746276,0.4448228180408478,0.4221428036689758,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7545643448829651,0.2285077422857284,1.03767991065979,284.9931945800781,284.95001220703125,303.1269836425781,297.48663330078125,299.1686706542969,297.22857666015625,284.99005126953125,1.0,0.580500602722168,0.4321836829185486,0.4321836829185486,1.0,1.0,-3.1931021213531494,1.0455000400543213,2.147602081298828,0.1885199695825576,0.9612127542495728,0.9612127542495728,0.0,128.75885009765625,126.0,72254.8046875,0.0,2555.694091796875,1.0,278.4429931640625,283.0338134765625,300.4669494628906,305.1391296386719,293.1499938964844,293.1499938964844,278.1499938964844,33652.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264551758766174,1.0,0.0,0.0,3.764608860015869,3.764633655548096,9.456556426812312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.955078125,0.0,1646.338134765625,1895.4371337890625,0.0,2715.471923828125,0.92906391620636,1.0,0.0,3.0,1.0,0.0
18017820,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9142317175865172,0.4066730737686157,0.3671805560588836,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6179696321487427,0.5060397386550903,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9576220512390136,0.4604758024215698,0.322674959897995,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9458624720573424,0.4448880553245544,0.4223408699035644,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7561113834381104,0.2283572107553482,1.037214756011963,284.9047546386719,284.95001220703125,303.1387939453125,297.4841003417969,299.183837890625,297.2501220703125,284.906494140625,1.0,0.5800656676292419,0.4316191375255584,0.4316191375255584,1.0,1.0,-3.188391923904419,1.042325735092163,2.146066188812256,0.1861755698919296,0.8706552386283875,0.8706552386283875,0.0,127.63056182861328,144.0,72609.2734375,0.0,2540.3515625,1.0,278.15704345703125,282.9331359863281,300.4916687011719,305.2535400390625,293.1499938964844,293.1499938964844,278.45001220703125,38704.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311688303947449,1.0,0.0,0.0,3.6325113773345934,3.632535696029663,8.80455218066345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.0087890625,0.0,1533.9385986328125,1895.4371337890625,0.0,2759.3291015625,0.9039171934127808,1.0,0.0,3.0,1.0,0.0
18017880,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9142317175865172,0.4066730737686157,0.3671805560588836,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6179696321487427,0.5060397386550903,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9576220512390136,0.4604758024215698,0.322674959897995,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9458624720573424,0.4448880553245544,0.4223408699035644,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7561113834381104,0.2283572107553482,1.037214756011963,284.9047546386719,284.95001220703125,303.1387939453125,297.4841003417969,299.183837890625,297.2501220703125,284.906494140625,1.0,0.5800656676292419,0.4316191375255584,0.4316191375255584,1.0,1.0,-3.188391923904419,1.042325735092163,2.146066188812256,0.1861755698919296,0.8706552386283875,0.8706552386283875,0.0,127.63056182861328,144.0,72609.2734375,0.0,2540.3515625,1.0,278.15704345703125,282.9331359863281,300.4916687011719,305.2535400390625,293.1499938964844,293.1499938964844,278.45001220703125,38704.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311688303947449,1.0,0.0,0.0,3.6325113773345934,3.632535696029663,8.80455218066345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.0087890625,0.0,1533.9385986328125,1895.4371337890625,0.0,2759.3291015625,0.9039171934127808,1.0,0.0,3.0,1.0,0.0
18017940,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9051886796951294,0.4070053696632385,0.3673560321331024,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.6223341226577759,0.5201473832130432,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9491448402404784,0.4619619846343994,0.3236308991909027,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9366866946220398,0.4458145797252655,0.4231449961662292,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7497726082801819,0.2286511659622192,1.0386933088302612,285.0149841308594,284.95001220703125,303.1499938964844,297.4786682128906,299.1938171386719,297.2610778808594,285.0140380859375,1.0,0.5859537720680237,0.4310545921325683,0.4310545921325683,1.0,1.0,-3.2094297409057617,1.048677921295166,2.160752058029175,0.1868076771497726,0.973443329334259,0.973443329334259,0.0,132.28201293945312,162.0,72412.2578125,0.0,2607.32958984375,1.0,278.4430847167969,283.0508117675781,300.4655456542969,305.1294860839844,293.1499938964844,293.1499938964844,278.1499938964844,33181.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253984451293945,1.0,0.0,0.0,3.757354021072388,3.757378578186035,9.420143669558456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.341796875,0.0,1634.21142578125,1895.4371337890625,0.0,2705.65283203125,0.9272618889808656,1.0,0.0,3.0,1.0,0.0
18018000,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9051886796951294,0.4070053696632385,0.3673560321331024,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.6223341226577759,0.5201473832130432,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9491448402404784,0.4619619846343994,0.3236308991909027,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9366866946220398,0.4458145797252655,0.4231449961662292,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7497726082801819,0.2286511659622192,1.0386933088302612,285.0149841308594,284.95001220703125,303.1499938964844,297.4786682128906,299.1938171386719,297.2610778808594,285.0140380859375,1.0,0.5859537720680237,0.4310545921325683,0.4310545921325683,1.0,1.0,-3.2094297409057617,1.048677921295166,2.160752058029175,0.1868076771497726,0.973443329334259,0.973443329334259,0.0,132.28201293945312,162.0,72412.2578125,0.0,2607.32958984375,1.0,278.4430847167969,283.0508117675781,300.4655456542969,305.1294860839844,293.1499938964844,293.1499938964844,278.1499938964844,33181.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253984451293945,1.0,0.0,0.0,3.757354021072388,3.757378578186035,9.420143669558456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.341796875,0.0,1634.21142578125,1895.4371337890625,0.0,2705.65283203125,0.9272618889808656,1.0,0.0,3.0,1.0,0.0
18018060,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8971750140190125,0.4102083444595337,0.3699589669704437,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.6271920800209045,0.5375024080276489,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9407119750976562,0.4666031002998352,0.3265896141529083,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.92793607711792,0.4501828849315643,0.4268204867839813,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7457627654075623,0.2330491095781326,1.0554190874099731,284.93634033203125,284.95001220703125,303.1603088378906,297.4705505371094,299.21356201171875,297.28594970703125,284.938720703125,1.0,0.5972090363502502,0.4301140010356903,0.4301140010356903,1.0,1.0,-3.2614712715148926,1.065498948097229,2.195972442626953,0.1896592229604721,0.911036252975464,0.911036252975464,0.0,139.1524658203125,165.0,74208.2421875,0.0,2750.73876953125,1.0,278.15679931640625,282.9359436035156,300.4951477050781,305.3387451171875,293.1499938964844,293.1499938964844,278.1499938964844,36686.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334713578224182,1.0,0.0,0.0,3.7103564739227295,3.710381269454956,9.185960720969888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.3603515625,0.0,1606.579833984375,1895.4371337890625,0.0,2780.78369140625,0.9197984337806702,1.0,0.0,3.0,1.0,0.0
18018120,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8971750140190125,0.4102083444595337,0.3699589669704437,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.6271920800209045,0.5375024080276489,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9407119750976562,0.4666031002998352,0.3265896141529083,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.92793607711792,0.4501828849315643,0.4268204867839813,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7457627654075623,0.2330491095781326,1.0554190874099731,284.93634033203125,284.95001220703125,303.1603088378906,297.4705505371094,299.21356201171875,297.28594970703125,284.938720703125,1.0,0.5972090363502502,0.4301140010356903,0.4301140010356903,1.0,1.0,-3.2614712715148926,1.065498948097229,2.195972442626953,0.1896592229604721,0.911036252975464,0.911036252975464,0.0,139.1524658203125,165.0,74208.2421875,0.0,2750.73876953125,1.0,278.15679931640625,282.9359436035156,300.4951477050781,305.3387451171875,293.1499938964844,293.1499938964844,278.1499938964844,36686.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334713578224182,1.0,0.0,0.0,3.7103564739227295,3.710381269454956,9.185960720969888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.3603515625,0.0,1606.579833984375,1895.4371337890625,0.0,2780.78369140625,0.9197984337806702,1.0,0.0,3.0,1.0,0.0
18018180,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8895508646965027,0.4117021858692169,0.3717000782489776,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.6290499567985535,0.5536238551139832,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9326347708702089,0.4695054590702057,0.3289441764354706,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9198009967803956,0.4528363645076751,0.4297764003276825,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7420065402984619,0.2357053756713867,1.0697860717773438,284.9687805175781,284.95001220703125,303.1694641113281,297.4602966308594,299.2154541015625,297.2861328125,284.9695739746094,1.0,0.6066197156906128,0.4291734099388122,0.4291734099388122,1.0,1.0,-3.306621789932251,1.0795992612838743,2.227022409439087,0.1921976655721664,0.9359970688819884,0.9359970688819884,0.0,145.61386108398438,168.0,75127.78125,0.0,2881.411865234375,1.0,278.1499328613281,282.9479064941406,300.47442626953125,305.3552551269531,293.1499938964844,293.1499938964844,278.1499938964844,35201.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83595210313797,1.0,0.0,0.0,3.742255210876465,3.7422800064086914,9.344586828774482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.533203125,0.0,1632.124755859375,1895.4371337890625,0.0,2803.92041015625,0.9255346059799194,1.0,0.0,3.0,1.0,0.0
18018240,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8895508646965027,0.4117021858692169,0.3717000782489776,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.6290499567985535,0.5536238551139832,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9326347708702089,0.4695054590702057,0.3289441764354706,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9198009967803956,0.4528363645076751,0.4297764003276825,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7420065402984619,0.2357053756713867,1.0697860717773438,284.9687805175781,284.95001220703125,303.1694641113281,297.4602966308594,299.2154541015625,297.2861328125,284.9695739746094,1.0,0.6066197156906128,0.4291734099388122,0.4291734099388122,1.0,1.0,-3.306621789932251,1.0795992612838743,2.227022409439087,0.1921976655721664,0.9359970688819884,0.9359970688819884,0.0,145.61386108398438,168.0,75127.78125,0.0,2881.411865234375,1.0,278.1499328613281,282.9479064941406,300.47442626953125,305.3552551269531,293.1499938964844,293.1499938964844,278.1499938964844,35201.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83595210313797,1.0,0.0,0.0,3.742255210876465,3.7422800064086914,9.344586828774482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.533203125,0.0,1632.124755859375,1895.4371337890625,0.0,2803.92041015625,0.9255346059799194,1.0,0.0,3.0,1.0,0.0
18018300,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8857709169387817,0.4121459722518921,0.3722506463527679,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.6292909979820251,0.5613811016082764,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.928566038608551,0.4705879688262939,0.3298270106315613,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9157885909080504,0.4538136720657348,0.4308677017688751,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7398504018783569,0.2365994304418563,1.0747259855270386,284.9729309082031,284.95001220703125,303.1736145019531,297.45440673828125,299.212646484375,297.2813415527344,284.9732360839844,1.0,0.6107152104377747,0.4287031292915344,0.4287031292915344,1.0,1.0,-3.324937343597412,1.0850551128387451,2.239882230758667,0.19292913377285,0.9461069107055664,0.9461069107055664,0.0,148.6449737548828,168.0,75536.015625,0.0,2937.690185546875,1.0,278.1499938964844,282.9449157714844,300.46881103515625,305.3765563964844,293.1499938964844,293.1499938964844,278.1499938964844,34915.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374078869819641,1.0,0.0,0.0,3.765552520751953,3.765577554702759,9.461297736379492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.1767578125,0.0,1657.1927490234375,1895.4371337890625,0.0,2817.5068359375,0.930545449256897,1.0,0.0,3.0,1.0,0.0
18018360,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8821166157722473,0.4124724566936493,0.3726803362369537,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.6292220950126648,0.5688735246658325,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9246211647987366,0.471532940864563,0.3305971324443817,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9119637608528136,0.4546574354171753,0.4318134784698486,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7376702427864075,0.23732390999794,1.078789472579956,284.97235107421875,284.95001220703125,303.177490234375,297.447998046875,299.2060241699219,297.2748107910156,284.97235107421875,1.0,0.6144909858703613,0.4276786744594574,0.4276786744594574,1.0,1.0,-3.3414134979248047,1.0884207487106323,2.252992868423462,0.1920507401227951,0.9533283114433287,0.9533283114433287,0.0,151.55909729003906,171.0,75885.359375,0.0,2989.897216796875,1.0,278.1499938964844,282.9384460449219,300.4626159667969,305.3955383300781,293.1499938964844,293.1499938964844,278.1499938964844,34833.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83888840675354,1.0,0.0,0.0,3.78837513923645,3.788400173187256,9.576332331562298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.7421875,0.0,1683.5753173828125,1895.4371337890625,0.0,2831.33154296875,0.9355690479278564,1.0,0.0,3.0,1.0,0.0
18018420,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8753690719604492,0.4128809869289398,0.3732710182666778,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.6283379793167114,0.5827990174293518,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9173951745033264,0.4731407165527344,0.3318953216075897,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.905144989490509,0.4560593366622925,0.4333796799182892,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7334559559822083,0.2383974194526672,1.084920883178711,284.9671936035156,284.95001220703125,303.1844482421875,297.4338073730469,299.18963623046875,297.2588195800781,284.96710205078125,1.0,0.6211684942245483,0.4256298243999481,0.4256298243999481,1.0,1.0,-3.369687795639038,1.0931594371795654,2.2765283584594727,0.1895214766263961,0.9627120494842528,0.9627120494842528,0.0,156.97085571289062,174.0,76448.890625,0.0,3082.97509765625,1.0,278.1499938964844,282.9243469238281,300.4473571777344,305.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,34949.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415969014167786,1.0,0.0,0.0,3.827734231948853,3.827759742736816,9.776351816981332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.0537109375,0.0,1731.800537109375,1895.4371337890625,0.0,2856.638671875,0.9444658756256104,1.0,0.0,3.0,1.0,0.0
18018480,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8753690719604492,0.4128809869289398,0.3732710182666778,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.6283379793167114,0.5827990174293518,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9173951745033264,0.4731407165527344,0.3318953216075897,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.905144989490509,0.4560593366622925,0.4333796799182892,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7334559559822083,0.2383974194526672,1.084920883178711,284.9671936035156,284.95001220703125,303.1844482421875,297.4338073730469,299.18963623046875,297.2588195800781,284.96710205078125,1.0,0.6211684942245483,0.4256298243999481,0.4256298243999481,1.0,1.0,-3.369687795639038,1.0931594371795654,2.2765283584594727,0.1895214766263961,0.9627120494842528,0.9627120494842528,0.0,156.97085571289062,174.0,76448.890625,0.0,3082.97509765625,1.0,278.1499938964844,282.9243469238281,300.4473571777344,305.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,34949.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415969014167786,1.0,0.0,0.0,3.827734231948853,3.827759742736816,9.776351816981332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.0537109375,0.0,1731.800537109375,1895.4371337890625,0.0,2856.638671875,0.9444658756256104,1.0,0.0,3.0,1.0,0.0
18018540,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8690177798271179,0.4131146967411041,0.373670220375061,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.6268500685691833,0.5938858389854431,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9107204079627992,0.4745451211929321,0.3330209255218506,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8990213871002197,0.4572449326515198,0.4347020089626312,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7292857766151428,0.2391723990440368,1.08947491645813,284.96148681640625,284.95001220703125,303.1903991699219,297.41778564453125,299.1723937988281,297.24285888671875,284.9612731933594,1.0,0.6268560886383057,0.4235809445381164,0.4235809445381164,1.0,1.0,-3.392035722732544,1.0956332683563232,2.2964022159576416,0.186330109834671,0.9680415987968444,0.9680415987968444,0.0,162.08607482910156,177.0,76861.3984375,0.0,3162.32861328125,1.0,278.1499938964844,282.9119873046875,300.42950439453125,305.43310546875,293.1499938964844,293.1499938964844,278.1499938964844,35170.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438979983329773,1.0,0.0,0.0,3.858344316482544,3.858370304107666,9.93333856058598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.7958984375,0.0,1770.987060546875,1895.4371337890625,0.0,2878.155029296875,0.9514918923377992,1.0,0.0,3.0,1.0,0.0
18018600,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8690177798271179,0.4131146967411041,0.373670220375061,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.6268500685691833,0.5938858389854431,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9107204079627992,0.4745451211929321,0.3330209255218506,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8990213871002197,0.4572449326515198,0.4347020089626312,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7292857766151428,0.2391723990440368,1.08947491645813,284.96148681640625,284.95001220703125,303.1903991699219,297.41778564453125,299.1723937988281,297.24285888671875,284.9612731933594,1.0,0.6268560886383057,0.4235809445381164,0.4235809445381164,1.0,1.0,-3.392035722732544,1.0956332683563232,2.2964022159576416,0.186330109834671,0.9680415987968444,0.9680415987968444,0.0,162.08607482910156,177.0,76861.3984375,0.0,3162.32861328125,1.0,278.1499938964844,282.9119873046875,300.42950439453125,305.43310546875,293.1499938964844,293.1499938964844,278.1499938964844,35170.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438979983329773,1.0,0.0,0.0,3.858344316482544,3.858370304107666,9.93333856058598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.7958984375,0.0,1770.987060546875,1895.4371337890625,0.0,2878.155029296875,0.9514918923377992,1.0,0.0,3.0,1.0,0.0
18018660,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8608335852622986,0.4131950438022613,0.3739892542362213,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9917436838150024,0.6262115836143494,0.5936095118522644,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9022416472434998,0.4757827818393707,0.3340732753276825,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8908742070198059,0.4582584500312805,0.4359180033206939,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.723495602607727,0.2397431135177612,1.093317985534668,284.9509582519531,284.95001220703125,303.19537353515625,297.4001159667969,299.159423828125,297.2320861816406,284.95074462890625,1.0,0.6309865117073059,0.4220049381256103,0.4220049381256103,1.0,1.0,-3.399338960647583,1.0938568115234375,2.3054819107055664,0.1828989833593368,0.9642201066017152,0.9642201066017152,0.0,168.12733459472656,180.0,76965.8125,0.0,3213.97607421875,1.0,278.1499938964844,282.8998107910156,300.4087829589844,305.4246520996094,293.1499938964844,293.1499938964844,278.1499938964844,35603.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456032276153564,1.0,0.0,0.0,3.8732409477233887,3.873266935348511,1.0010189726017416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.873046875,0.0,1792.85693359375,1895.4371337890625,0.0,2894.108154296875,0.9550910592079164,1.0,0.0,3.0,1.0,0.0
18018720,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8608335852622986,0.4131950438022613,0.3739892542362213,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9917436838150024,0.6262115836143494,0.5936095118522644,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9022416472434998,0.4757827818393707,0.3340732753276825,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8908742070198059,0.4582584500312805,0.4359180033206939,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.723495602607727,0.2397431135177612,1.093317985534668,284.9509582519531,284.95001220703125,303.19537353515625,297.4001159667969,299.159423828125,297.2320861816406,284.95074462890625,1.0,0.6309865117073059,0.4220049381256103,0.4220049381256103,1.0,1.0,-3.399338960647583,1.0938568115234375,2.3054819107055664,0.1828989833593368,0.9642201066017152,0.9642201066017152,0.0,168.12733459472656,180.0,76965.8125,0.0,3213.97607421875,1.0,278.1499938964844,282.8998107910156,300.4087829589844,305.4246520996094,293.1499938964844,293.1499938964844,278.1499938964844,35603.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456032276153564,1.0,0.0,0.0,3.8732409477233887,3.873266935348511,1.0010189726017416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.873046875,0.0,1792.85693359375,1895.4371337890625,0.0,2894.108154296875,0.9550910592079164,1.0,0.0,3.0,1.0,0.0
18018780,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.854880154132843,0.4132477343082428,0.3742055892944336,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9860193133354188,0.6263989806175232,0.5937929749488831,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.896410346031189,0.4769753515720367,0.3350346088409424,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8850188255310059,0.4592189490795135,0.4370043873786926,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7192214131355286,0.2402402013540268,1.09644615650177,284.94757080078125,284.95001220703125,303.1994323730469,297.380859375,299.1490173339844,297.2255249023437,284.9475402832031,1.0,0.6343854665756226,0.4204289317131042,0.4204289317131042,1.0,1.0,-3.406043767929077,1.091883420944214,2.314160346984864,0.1792945563793182,0.961126446723938,0.961126446723938,0.0,172.88140869140625,183.0,76981.796875,0.0,3256.8935546875,1.0,278.1499938964844,282.8951416015625,300.38671875,305.4043884277344,293.1499938964844,293.1499938964844,278.1499938964844,35878.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467314839363098,1.0,0.0,0.0,3.877544403076172,3.877570629119873,1.0032446198238176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.01953125,0.0,1800.397216796875,1895.4371337890625,0.0,2904.666748046875,0.9562640190124512,1.0,0.0,3.0,1.0,0.0
18018840,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.854880154132843,0.4132477343082428,0.3742055892944336,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9860193133354188,0.6263989806175232,0.5937929749488831,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.896410346031189,0.4769753515720367,0.3350346088409424,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8850188255310059,0.4592189490795135,0.4370043873786926,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7192214131355286,0.2402402013540268,1.09644615650177,284.94757080078125,284.95001220703125,303.1994323730469,297.380859375,299.1490173339844,297.2255249023437,284.9475402832031,1.0,0.6343854665756226,0.4204289317131042,0.4204289317131042,1.0,1.0,-3.406043767929077,1.091883420944214,2.314160346984864,0.1792945563793182,0.961126446723938,0.961126446723938,0.0,172.88140869140625,183.0,76981.796875,0.0,3256.8935546875,1.0,278.1499938964844,282.8951416015625,300.38671875,305.4043884277344,293.1499938964844,293.1499938964844,278.1499938964844,35878.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467314839363098,1.0,0.0,0.0,3.877544403076172,3.877570629119873,1.0032446198238176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.01953125,0.0,1800.397216796875,1895.4371337890625,0.0,2904.666748046875,0.9562640190124512,1.0,0.0,3.0,1.0,0.0
18018900,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8525183796882629,0.4132787883281708,0.3743011653423309,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9837042093276978,0.6266455054283142,0.5940666794776917,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8941395282745361,0.4775686860084533,0.3354999125003814,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8827295303344727,0.4596931338310241,0.4375234246253967,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7175089716911316,0.240475907921791,1.0978597402572632,284.9475402832031,284.95001220703125,303.2011413574219,297.3706970214844,299.14422607421875,297.2230834960937,284.94757080078125,1.0,0.6358832120895386,0.4196409285068512,0.4196409285068512,1.0,1.0,-3.4093713760375977,1.0908763408660889,2.318495035171509,0.1774808317422866,0.960288107395172,0.960288107395172,0.0,174.88096618652344,183.0,76974.4921875,0.0,3276.159423828125,1.0,278.1499938964844,282.89434814453125,300.375732421875,305.3927917480469,293.1499938964844,293.1499938964844,278.1499938964844,35938.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471558094024658,1.0,0.0,0.0,3.87778377532959,3.877810001373291,1.0033684247900965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.833984375,0.0,1801.172607421875,1895.4371337890625,0.0,2908.63916015625,0.956364631652832,1.0,0.0,3.0,1.0,0.0
18018960,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.850357174873352,0.4133117794990539,0.3743946552276611,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.981541633605957,0.6269099116325378,0.5943679809570312,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8920758962631226,0.4781608581542969,0.3359612226486206,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8806462287902832,0.4601654410362243,0.4380362033843994,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7159281373023987,0.240710437297821,1.0992401838302612,284.9480285644531,284.95001220703125,303.20263671875,297.36016845703125,299.1403503417969,297.22088623046875,284.9480895996094,1.0,0.6373173594474792,0.4190361499786377,0.4190361499786377,1.0,1.0,-3.412677764892578,1.0903353691101074,2.3223423957824707,0.1761397719383239,0.9599334597587584,0.9599334597587584,0.0,176.7675323486328,186.0,76971.7265625,0.0,3294.750244140625,1.0,278.1499938964844,282.8939819335937,300.3647155761719,305.3812866210937,293.1499938964844,293.1499938964844,278.1499938964844,35969.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475638031959534,1.0,0.0,0.0,3.87788724899292,3.877913475036621,1.003422084977501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.44921875,0.0,1801.546630859375,1895.4371337890625,0.0,2912.458251953125,0.9564163684844972,1.0,0.0,3.0,1.0,0.0
18019020,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.846480667591095,0.413373202085495,0.3745713233947754,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9775451421737672,0.6274532079696655,0.59499591588974,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8884087800979614,0.4793310165405273,0.3368688821792602,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8769381046295166,0.4610963463783264,0.4390409588813782,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7130508422851562,0.2411703020334243,1.1019158363342283,284.94903564453125,284.95001220703125,303.2049865722656,297.3381652832031,299.1329040527344,297.21697998046875,284.9490966796875,1.0,0.6400315165519714,0.4178265929222107,0.4178265929222107,1.0,1.0,-3.4191622734069824,1.08925461769104,2.3299076557159424,0.1734967529773712,0.959819793701172,0.959819793701172,0.0,180.2859649658203,189.0,76964.171875,0.0,3330.25244140625,1.0,278.1499938964844,282.8931884765625,300.3423156738281,305.35809326171875,293.1499938964844,293.1499938964844,278.1499938964844,35986.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483684659004211,1.0,0.0,0.0,3.878165245056152,3.8781914710998535,1.003565898827219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.5869140625,0.0,1802.033935546875,1895.4371337890625,0.0,2919.991943359375,0.9564972519874572,1.0,0.0,3.0,1.0,0.0
18019080,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.846480667591095,0.413373202085495,0.3745713233947754,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9775451421737672,0.6274532079696655,0.59499591588974,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8884087800979614,0.4793310165405273,0.3368688821792602,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8769381046295166,0.4610963463783264,0.4390409588813782,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7130508422851562,0.2411703020334243,1.1019158363342283,284.94903564453125,284.95001220703125,303.2049865722656,297.3381652832031,299.1329040527344,297.21697998046875,284.9490966796875,1.0,0.6400315165519714,0.4178265929222107,0.4178265929222107,1.0,1.0,-3.4191622734069824,1.08925461769104,2.3299076557159424,0.1734967529773712,0.959819793701172,0.959819793701172,0.0,180.2859649658203,189.0,76964.171875,0.0,3330.25244140625,1.0,278.1499938964844,282.8931884765625,300.3423156738281,305.35809326171875,293.1499938964844,293.1499938964844,278.1499938964844,35986.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483684659004211,1.0,0.0,0.0,3.878165245056152,3.8781914710998535,1.003565898827219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.5869140625,0.0,1802.033935546875,1895.4371337890625,0.0,2919.991943359375,0.9564972519874572,1.0,0.0,3.0,1.0,0.0
18019140,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8429864645004272,0.4134391844272613,0.3747428059577942,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.973766028881073,0.6279192566871643,0.5955668687820435,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8850947022438049,0.4804207682609558,0.3377245664596557,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8736200332641602,0.4620227515697479,0.4400306940078735,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7103779911994934,0.2416080385446548,1.104464769363403,284.9494934082031,284.95001220703125,303.2065734863281,297.3149719238281,299.1253356933594,297.2134094238281,284.9495544433594,1.0,0.6425936818122864,0.4166170358657837,0.4166170358657837,1.0,1.0,-3.4253408908843994,1.088045597076416,2.3372952938079834,0.170811265707016,0.9597932696342468,0.9597932696342468,0.0,183.6010131835937,192.0,76947.5703125,0.0,3363.980224609375,1.0,278.1499938964844,282.8919677734375,300.3189392089844,305.3335266113281,293.1499938964844,293.1499938964844,278.1499938964844,35992.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491665720939636,1.0,0.0,0.0,3.878363132476807,3.878389358520508,1.003668330668006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.87109375,0.0,1802.3253173828125,1895.4371337890625,0.0,2927.465087890625,0.9565463066101074,1.0,0.0,3.0,1.0,0.0
18019200,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8429864645004272,0.4134391844272613,0.3747428059577942,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.973766028881073,0.6279192566871643,0.5955668687820435,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8850947022438049,0.4804207682609558,0.3377245664596557,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8736200332641602,0.4620227515697479,0.4400306940078735,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7103779911994934,0.2416080385446548,1.104464769363403,284.9494934082031,284.95001220703125,303.2065734863281,297.3149719238281,299.1253356933594,297.2134094238281,284.9495544433594,1.0,0.6425936818122864,0.4166170358657837,0.4166170358657837,1.0,1.0,-3.4253408908843994,1.088045597076416,2.3372952938079834,0.170811265707016,0.9597932696342468,0.9597932696342468,0.0,183.6010131835937,192.0,76947.5703125,0.0,3363.980224609375,1.0,278.1499938964844,282.8919677734375,300.3189392089844,305.3335266113281,293.1499938964844,293.1499938964844,278.1499938964844,35992.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491665720939636,1.0,0.0,0.0,3.878363132476807,3.878389358520508,1.003668330668006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.87109375,0.0,1802.3253173828125,1895.4371337890625,0.0,2927.465087890625,0.9565463066101074,1.0,0.0,3.0,1.0,0.0
18019260,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8397061228752136,0.4134977459907532,0.3749072551727295,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9700493216514589,0.6283092498779297,0.5960654020309448,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8819584846496582,0.4814429581165313,0.3385307490825653,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8705176711082458,0.4629369974136352,0.4410079419612884,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7077744603157043,0.2420225590467453,1.1068997383117676,284.9496154785156,284.95001220703125,303.2074279785156,297.2906799316406,299.11767578125,297.2100524902344,284.9496459960937,1.0,0.6450629830360413,0.4154041409492492,0.4154041409492492,1.0,1.0,-3.431210994720459,1.0866981744766235,2.344512939453125,0.1680711507797241,0.9596043229103088,0.9596043229103088,0.0,186.82801818847656,195.0,76920.734375,0.0,3396.587646484375,1.0,278.1499938964844,282.8904724121094,300.29461669921875,305.3074035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499755263328552,1.0,0.0,0.0,3.878235340118408,3.878261566162109,1.003602164928452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.08984375,0.0,1802.2291259765625,1895.4371337890625,0.0,2935.041748046875,0.9565221071243286,1.0,0.0,3.0,1.0,0.0
18019320,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8397061228752136,0.4134977459907532,0.3749072551727295,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9700493216514589,0.6283092498779297,0.5960654020309448,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8819584846496582,0.4814429581165313,0.3385307490825653,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8705176711082458,0.4629369974136352,0.4410079419612884,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7077744603157043,0.2420225590467453,1.1068997383117676,284.9496154785156,284.95001220703125,303.2074279785156,297.2906799316406,299.11767578125,297.2100524902344,284.9496459960937,1.0,0.6450629830360413,0.4154041409492492,0.4154041409492492,1.0,1.0,-3.431210994720459,1.0866981744766235,2.344512939453125,0.1680711507797241,0.9596043229103088,0.9596043229103088,0.0,186.82801818847656,195.0,76920.734375,0.0,3396.587646484375,1.0,278.1499938964844,282.8904724121094,300.29461669921875,305.3074035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499755263328552,1.0,0.0,0.0,3.878235340118408,3.878261566162109,1.003602164928452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.08984375,0.0,1802.2291259765625,1895.4371337890625,0.0,2935.041748046875,0.9565221071243286,1.0,0.0,3.0,1.0,0.0
