time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8365779519081116,0.4135374426841736,0.3750557601451874,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9663619995117188,0.628640353679657,0.5965039730072021,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8789561986923218,0.4824172556400299,0.3392994999885559,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8675698637962341,0.4638272225856781,0.4419635236263275,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7052427530288696,0.2424120455980301,1.109216809272766,284.9494934082031,284.95001220703125,303.2076110839844,297.2654113769531,299.10986328125,297.2069091796875,284.9494934082031,1.0,0.6474579572677612,0.4141912758350372,0.4141912758350372,1.0,1.0,-3.436777353286743,1.08522367477417,2.351553678512573,0.1652856171131134,0.95918208360672,0.95918208360672,0.0,190.0002593994141,198.0,76882.046875,0.0,3428.265625,1.0,278.1499938964844,282.8888854980469,300.26934814453125,305.2795715332031,293.1499938964844,293.1499938964844,278.1499938964844,36012.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507815003395081,1.0,0.0,0.0,3.8775908946990967,3.877617120742798,1.0032686077465769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.95703125,0.0,1801.5208740234373,1895.4371337890625,0.0,2942.591064453125,0.9563836455345154,1.0,0.0,3.0,1.0,0.0
18019440,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8365779519081116,0.4135374426841736,0.3750557601451874,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9663619995117188,0.628640353679657,0.5965039730072021,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8789561986923218,0.4824172556400299,0.3392994999885559,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8675698637962341,0.4638272225856781,0.4419635236263275,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7052427530288696,0.2424120455980301,1.109216809272766,284.9494934082031,284.95001220703125,303.2076110839844,297.2654113769531,299.10986328125,297.2069091796875,284.9494934082031,1.0,0.6474579572677612,0.4141912758350372,0.4141912758350372,1.0,1.0,-3.436777353286743,1.08522367477417,2.351553678512573,0.1652856171131134,0.95918208360672,0.95918208360672,0.0,190.0002593994141,198.0,76882.046875,0.0,3428.265625,1.0,278.1499938964844,282.8888854980469,300.26934814453125,305.2795715332031,293.1499938964844,293.1499938964844,278.1499938964844,36012.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507815003395081,1.0,0.0,0.0,3.8775908946990967,3.877617120742798,1.0032686077465769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.95703125,0.0,1801.5208740234373,1895.4371337890625,0.0,2942.591064453125,0.9563836455345154,1.0,0.0,3.0,1.0,0.0
18019500,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.83505779504776,0.4135499000549316,0.3751234710216522,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.964523434638977,0.6287893652915955,0.5967065095901489,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8774967193603516,0.4828919172286987,0.339674174785614,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8661409616470337,0.4642627537250519,0.4424324631690979,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.704003632068634,0.2425981312990188,1.1103352308273315,284.94940185546875,284.95001220703125,303.2074584960937,297.2524719238281,299.1059265136719,297.20538330078125,284.94940185546875,1.0,0.6486338376998901,0.41358482837677,0.41358482837677,1.0,1.0,-3.439461231231689,1.084444522857666,2.3550167083740234,0.1638772189617157,0.9588894248008728,0.9588894248008728,0.0,191.57424926757807,198.0,76858.5078125,0.0,3443.837158203125,1.0,278.1499938964844,282.8880920410156,300.25640869140625,305.2650451660156,293.1499938964844,293.1499938964844,278.1499938964844,36019.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511842489242554,1.0,0.0,0.0,3.8770594596862793,3.877085685729981,1.002993712972966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.5810546875,0.0,1800.9149169921875,1895.4371337890625,0.0,2946.364013671875,0.9562680125236512,1.0,0.0,3.0,1.0,0.0
18019560,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8335637450218201,0.4135575592517853,0.3751868605613708,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.962688446044922,0.6289287805557251,0.5968992114067078,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8760636448860168,0.4833598732948303,0.3400435149669647,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8647395372390747,0.4646918773651123,0.4428954124450683,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7027807831764221,0.2427786141633987,1.111427903175354,284.94927978515625,284.95001220703125,303.2071533203125,297.23931884765625,299.1020202636719,297.2039489746094,284.94927978515625,1.0,0.6497966647148132,0.4129917323589325,0.4129917323589325,1.0,1.0,-3.4420840740203857,1.0836750268936155,2.3584089279174805,0.1624945998191833,0.9585599303245544,0.9585599303245544,0.0,193.141357421875,201.0,76832.7890625,0.0,3459.24560546875,1.0,278.1499938964844,282.8872985839844,300.2432861328125,305.25018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36026.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515854477882385,1.0,0.0,0.0,3.8764028549194336,3.876429080963135,1.0026540167018538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.767578125,0.0,1800.154052734375,1895.4371337890625,0.0,2950.122802734375,0.9561244249343872,1.0,0.0,3.0,1.0,0.0
18019620,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8306459784507751,0.4135554730892181,0.3752976059913635,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9590297937393188,0.6291775107383728,0.5972540974617004,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8732733726501465,0.4842762351036072,0.3407667577266693,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8620119094848633,0.4655262529850006,0.4437986314296722,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7003778219223022,0.2431191802024841,1.1135190725326538,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0941772460937,297.201171875,284.94903564453125,1.0,0.652079701423645,0.4118055701255798,0.4118055701255798,1.0,1.0,-3.447115659713745,1.0820523500442505,2.365063428878784,0.1597014665603637,0.957728922367096,0.957728922367096,0.0,196.254638671875,204.0,76771.8046875,0.0,3489.498046875,1.0,278.1499938964844,282.8857727050781,300.21636962890625,305.2191467285156,293.1499938964844,293.1499938964844,278.1499938964844,36042.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523683547973633,1.0,0.0,0.0,3.874578475952149,3.8746047019958496,1.001710529635602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.3408203125,0.0,1798.005126953125,1895.4371337890625,0.0,2957.458251953125,0.9557227492332458,1.0,0.0,3.0,1.0,0.0
18019680,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8306459784507751,0.4135554730892181,0.3752976059913635,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9590297937393188,0.6291775107383728,0.5972540974617004,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8732733726501465,0.4842762351036072,0.3407667577266693,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8620119094848633,0.4655262529850006,0.4437986314296722,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7003778219223022,0.2431191802024841,1.1135190725326538,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0941772460937,297.201171875,284.94903564453125,1.0,0.652079701423645,0.4118055701255798,0.4118055701255798,1.0,1.0,-3.447115659713745,1.0820523500442505,2.365063428878784,0.1597014665603637,0.957728922367096,0.957728922367096,0.0,196.254638671875,204.0,76771.8046875,0.0,3489.498046875,1.0,278.1499938964844,282.8857727050781,300.21636962890625,305.2191467285156,293.1499938964844,293.1499938964844,278.1499938964844,36042.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523683547973633,1.0,0.0,0.0,3.874578475952149,3.8746047019958496,1.001710529635602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.3408203125,0.0,1798.005126953125,1895.4371337890625,0.0,2957.458251953125,0.9557227492332458,1.0,0.0,3.0,1.0,0.0
18019740,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8278062343597412,0.4135348200798034,0.375391274690628,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9553850293159484,0.6293987035751343,0.5975810885429382,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8705762028694153,0.4851785600185394,0.3414784967899322,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8593719005584717,0.4663340449333191,0.4446764886379242,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6980249285697937,0.2434372752904892,1.1155074834823608,284.9487609863281,284.95001220703125,303.2045593261719,297.1850891113281,299.08624267578125,297.1985778808594,284.9487609863281,1.0,0.6543195843696594,0.4106194078922272,0.4106194078922272,1.0,1.0,-3.4519243240356445,1.0803347826004028,2.371589422225952,0.1568708568811416,0.9567214250564576,0.9567214250564576,0.0,199.35211181640625,207.0,76700.4453125,0.0,3519.210693359375,1.0,278.1499938964844,282.8843078613281,300.1889038085937,305.18682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853138267993927,1.0,0.0,0.0,3.8721671104431152,3.872193336486816,1.0004639534599846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.0078125,0.0,1795.130859375,1895.4371337890625,0.0,2964.6728515625,0.9551892280578612,1.0,0.0,3.0,1.0,0.0
18019800,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8278062343597412,0.4135348200798034,0.375391274690628,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9553850293159484,0.6293987035751343,0.5975810885429382,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8705762028694153,0.4851785600185394,0.3414784967899322,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8593719005584717,0.4663340449333191,0.4446764886379242,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6980249285697937,0.2434372752904892,1.1155074834823608,284.9487609863281,284.95001220703125,303.2045593261719,297.1850891113281,299.08624267578125,297.1985778808594,284.9487609863281,1.0,0.6543195843696594,0.4106194078922272,0.4106194078922272,1.0,1.0,-3.4519243240356445,1.0803347826004028,2.371589422225952,0.1568708568811416,0.9567214250564576,0.9567214250564576,0.0,199.35211181640625,207.0,76700.4453125,0.0,3519.210693359375,1.0,278.1499938964844,282.8843078613281,300.1889038085937,305.18682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853138267993927,1.0,0.0,0.0,3.8721671104431152,3.872193336486816,1.0004639534599846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.0078125,0.0,1795.130859375,1895.4371337890625,0.0,2964.6728515625,0.9551892280578612,1.0,0.0,3.0,1.0,0.0
18019860,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8250343203544617,0.413497120141983,0.3754691183567047,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9517613053321838,0.6295984387397766,0.5978862047195435,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8679710030555725,0.4860747158527374,0.3421843647956848,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8568135499954224,0.467115968465805,0.4455294907093048,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6957190036773682,0.2437332272529602,1.1173944473266602,284.9485168457031,284.95001220703125,303.2024841308594,297.1571655273437,299.0782775878906,297.1961669921875,284.94854736328125,1.0,0.6565204858779907,0.4094414114952087,0.4094414114952087,1.0,1.0,-3.456529140472412,1.0785526037216189,2.377976417541504,0.1540269255638122,0.955571711063385,0.955571711063385,0.0,202.4358825683593,210.0,76619.671875,0.0,3548.432373046875,1.0,278.1499938964844,282.8829345703125,300.1609191894531,305.1533203125,293.1499938964844,293.1499938964844,278.1499938964844,36072.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538886904716492,1.0,0.0,0.0,3.869198322296143,3.869224548339844,9.989305453927957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.9716796875,0.0,1791.5611572265625,1895.4371337890625,0.0,2971.70556640625,0.954529881477356,1.0,0.0,3.0,1.0,0.0
18019920,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8250343203544617,0.413497120141983,0.3754691183567047,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9517613053321838,0.6295984387397766,0.5978862047195435,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8679710030555725,0.4860747158527374,0.3421843647956848,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8568135499954224,0.467115968465805,0.4455294907093048,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6957190036773682,0.2437332272529602,1.1173944473266602,284.9485168457031,284.95001220703125,303.2024841308594,297.1571655273437,299.0782775878906,297.1961669921875,284.94854736328125,1.0,0.6565204858779907,0.4094414114952087,0.4094414114952087,1.0,1.0,-3.456529140472412,1.0785526037216189,2.377976417541504,0.1540269255638122,0.955571711063385,0.955571711063385,0.0,202.4358825683593,210.0,76619.671875,0.0,3548.432373046875,1.0,278.1499938964844,282.8829345703125,300.1609191894531,305.1533203125,293.1499938964844,293.1499938964844,278.1499938964844,36072.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538886904716492,1.0,0.0,0.0,3.869198322296143,3.869224548339844,9.989305453927957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.9716796875,0.0,1791.5611572265625,1895.4371337890625,0.0,2971.70556640625,0.954529881477356,1.0,0.0,3.0,1.0,0.0
18019980,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8223201036453247,0.4134444892406463,0.3755330443382263,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9481648206710817,0.6297822594642639,0.5981749892234802,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8654555082321167,0.4869718849658966,0.3428896069526672,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8543312549591064,0.4678740799427032,0.4463595747947693,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6934572458267212,0.2440082877874374,1.1191861629486084,284.9483337402344,284.95001220703125,303.20001220703125,297.12890625,299.0702514648437,297.19390869140625,284.9483337402344,1.0,0.6586872339248657,0.4082634150981903,0.4082634150981903,1.0,1.0,-3.460954427719116,1.0766929388046265,2.3842613697052,0.1511498242616653,0.9543024897575378,0.9543024897575378,0.0,205.5089874267578,213.0,76530.4609375,0.0,3577.233642578125,1.0,278.1499938964844,282.88165283203125,300.132568359375,305.1188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36086.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546189069747925,1.0,0.0,0.0,3.865727424621582,3.865753650665283,9.971390682039782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.4599609375,0.0,1787.3642578125,1895.4371337890625,0.0,2978.55029296875,0.9537568092346193,1.0,0.0,3.0,1.0,0.0
18020040,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8223201036453247,0.4134444892406463,0.3755330443382263,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9481648206710817,0.6297822594642639,0.5981749892234802,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8654555082321167,0.4869718849658966,0.3428896069526672,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8543312549591064,0.4678740799427032,0.4463595747947693,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6934572458267212,0.2440082877874374,1.1191861629486084,284.9483337402344,284.95001220703125,303.20001220703125,297.12890625,299.0702514648437,297.19390869140625,284.9483337402344,1.0,0.6586872339248657,0.4082634150981903,0.4082634150981903,1.0,1.0,-3.460954427719116,1.0766929388046265,2.3842613697052,0.1511498242616653,0.9543024897575378,0.9543024897575378,0.0,205.5089874267578,213.0,76530.4609375,0.0,3577.233642578125,1.0,278.1499938964844,282.88165283203125,300.132568359375,305.1188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36086.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546189069747925,1.0,0.0,0.0,3.865727424621582,3.865753650665283,9.971390682039782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.4599609375,0.0,1787.3642578125,1895.4371337890625,0.0,2978.55029296875,0.9537568092346193,1.0,0.0,3.0,1.0,0.0
18020100,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8209812641143799,0.4134142100811004,0.3755613565444946,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9463781714439392,0.6298707127571106,0.5983157157897949,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8642296195030212,0.4874224662780761,0.343243271112442,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8531172871589661,0.4682465493679046,0.4467683136463165,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6923430562019348,0.2441399097442627,1.120055079460144,284.9482421875,284.95001220703125,303.1986083984375,297.1146850585937,299.0662536621094,297.1928100585937,284.9482421875,1.0,0.6597612500190735,0.4076744318008423,0.4076744318008423,1.0,1.0,-3.4631187915802,1.0757405757904053,2.387378215789795,0.1497004628181457,0.9536392092704772,0.9536392092704772,0.0,207.0437774658203,213.0,76483.6640625,0.0,3591.534912109375,1.0,278.1499938964844,282.88104248046875,300.1183166503906,305.10137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36092.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854979932308197,1.0,0.0,0.0,3.863859176635742,3.8638854026794434,9.961755722542875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.8369140625,0.0,1785.100830078125,1895.4371337890625,0.0,2981.933837890625,0.9533401131629944,1.0,0.0,3.0,1.0,0.0
18020160,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.819654107093811,0.4133814871311188,0.3755873143672943,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9446017146110536,0.6299570202827454,0.5984542369842529,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8630256652832031,0.4878750145435333,0.3435979783535003,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8519216775894165,0.4686146378517151,0.4471727311611175,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6912404298782349,0.2442674934864044,1.120905518531799,284.9482116699219,284.95001220703125,303.1971130371094,297.10040283203125,299.0624084472656,297.1917724609375,284.9482116699219,1.0,0.6608288884162903,0.4071283936500549,0.4071283936500549,1.0,1.0,-3.465251922607422,1.0748909711837769,2.3903610706329346,0.1483605951070785,0.9530091881752014,0.9530091881752014,0.0,208.5764312744141,216.0,76437.296875,0.0,3605.763916015625,1.0,278.1499938964844,282.8804931640625,300.1040344238281,305.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,36097.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553376197814941,1.0,0.0,0.0,3.8619613647460938,3.861987590789795,9.95197183328855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.2763671875,0.0,1782.788330078125,1895.4371337890625,0.0,2985.287109375,0.9529160261154176,1.0,0.0,3.0,1.0,0.0
18020220,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8170300126075745,0.4133064150810241,0.375630110502243,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.941084325313568,0.6301236152648926,0.5987245440483093,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.860686719417572,0.488792359828949,0.344314843416214,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8495826125144958,0.4693334400653839,0.4479647576808929,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6890661716461182,0.2445063441991806,1.1225314140319824,284.9481201171875,284.95001220703125,303.19390869140625,297.0718078613281,299.05474853515625,297.1897888183594,284.9481506347656,1.0,0.6629407405853271,0.4060362875461578,0.4060362875461578,1.0,1.0,-3.469399690628052,1.073155164718628,2.396244525909424,0.1456716954708099,0.9517126679420472,0.9517126679420472,0.0,211.6326446533203,219.0,76340.6328125,0.0,3633.927734375,1.0,278.1499938964844,282.8794250488281,300.0753479003906,305.04840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36104.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560363054275513,1.0,0.0,0.0,3.857952356338501,3.857978343963623,9.931320619216422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.560546875,0.0,1777.8907470703125,1895.4371337890625,0.0,2991.8369140625,0.9520183205604552,1.0,0.0,3.0,1.0,0.0
18020280,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8170300126075745,0.4133064150810241,0.375630110502243,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.941084325313568,0.6301236152648926,0.5987245440483093,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.860686719417572,0.488792359828949,0.344314843416214,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8495826125144958,0.4693334400653839,0.4479647576808929,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6890661716461182,0.2445063441991806,1.1225314140319824,284.9481201171875,284.95001220703125,303.19390869140625,297.0718078613281,299.05474853515625,297.1897888183594,284.9481506347656,1.0,0.6629407405853271,0.4060362875461578,0.4060362875461578,1.0,1.0,-3.469399690628052,1.073155164718628,2.396244525909424,0.1456716954708099,0.9517126679420472,0.9517126679420472,0.0,211.6326446533203,219.0,76340.6328125,0.0,3633.927734375,1.0,278.1499938964844,282.8794250488281,300.0753479003906,305.04840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36104.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560363054275513,1.0,0.0,0.0,3.857952356338501,3.857978343963623,9.931320619216422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.560546875,0.0,1777.8907470703125,1895.4371337890625,0.0,2991.8369140625,0.9520183205604552,1.0,0.0,3.0,1.0,0.0
18020340,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8144367337226868,0.4132211208343506,0.3756634593009949,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9376170635223388,0.630285918712616,0.5989900827407837,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8584356307983398,0.4897306263446808,0.3450452089309692,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8473085761070251,0.4700327217578888,0.4487380087375641,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6869319081306458,0.2447264045476913,1.1240718364715576,284.94805908203125,284.95001220703125,303.1903991699219,297.0431823730469,299.047119140625,297.18798828125,284.94805908203125,1.0,0.6650274395942688,0.4049441814422607,0.4049441814422607,1.0,1.0,-3.4734203815460205,1.0713629722595217,2.402057409286499,0.1429548263549804,0.9503560066223145,0.9503560066223145,0.0,214.68161010742188,222.0,76239.390625,0.0,3661.804443359375,1.0,278.1499938964844,282.8783874511719,300.04669189453125,305.0126647949219,293.1499938964844,293.1499938964844,278.1499938964844,36110.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856715977191925,1.0,0.0,0.0,3.8536839485168457,3.853709936141968,9.909356322168603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.166015625,0.0,1772.677978515625,1895.4371337890625,0.0,2998.209228515625,0.9510616660118104,1.0,0.0,3.0,1.0,0.0
18020400,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8144367337226868,0.4132211208343506,0.3756634593009949,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9376170635223388,0.630285918712616,0.5989900827407837,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8584356307983398,0.4897306263446808,0.3450452089309692,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8473085761070251,0.4700327217578888,0.4487380087375641,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6869319081306458,0.2447264045476913,1.1240718364715576,284.94805908203125,284.95001220703125,303.1903991699219,297.0431823730469,299.047119140625,297.18798828125,284.94805908203125,1.0,0.6650274395942688,0.4049441814422607,0.4049441814422607,1.0,1.0,-3.4734203815460205,1.0713629722595217,2.402057409286499,0.1429548263549804,0.9503560066223145,0.9503560066223145,0.0,214.68161010742188,222.0,76239.390625,0.0,3661.804443359375,1.0,278.1499938964844,282.8783874511719,300.04669189453125,305.0126647949219,293.1499938964844,293.1499938964844,278.1499938964844,36110.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856715977191925,1.0,0.0,0.0,3.8536839485168457,3.853709936141968,9.909356322168603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.166015625,0.0,1772.677978515625,1895.4371337890625,0.0,2998.209228515625,0.9510616660118104,1.0,0.0,3.0,1.0,0.0
18020460,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8118650913238525,0.4131284654140472,0.3756899535655975,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9342058897018432,0.630447268486023,0.5992541313171387,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8562676310539246,0.4906909763813019,0.3457900285720825,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8450968265533447,0.470717042684555,0.4494968950748443,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6848384141921997,0.2449315190315246,1.1255444288253784,284.947998046875,284.95001220703125,303.1866455078125,297.01470947265625,299.0394287109375,297.1863098144531,284.947998046875,1.0,0.667094886302948,0.4038419425487518,0.4038419425487518,1.0,1.0,-3.477348804473877,1.0694977045059204,2.407851219177246,0.1401838660240173,0.9489514231681824,0.9489514231681824,0.0,217.72653198242188,225.0,76134.546875,0.0,3689.494384765625,1.0,278.1499938964844,282.8773803710937,300.01812744140625,304.9767761230469,293.1499938964844,293.1499938964844,278.1499938964844,36116.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573747277259827,1.0,0.0,0.0,3.8492040634155273,3.8492300510406494,9.886331326924849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.287109375,0.0,1767.214111328125,1895.4371337890625,0.0,3004.385986328125,0.9500572085380554,1.0,0.0,3.0,1.0,0.0
18020520,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8118650913238525,0.4131284654140472,0.3756899535655975,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9342058897018432,0.630447268486023,0.5992541313171387,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8562676310539246,0.4906909763813019,0.3457900285720825,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8450968265533447,0.470717042684555,0.4494968950748443,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6848384141921997,0.2449315190315246,1.1255444288253784,284.947998046875,284.95001220703125,303.1866455078125,297.01470947265625,299.0394287109375,297.1863098144531,284.947998046875,1.0,0.667094886302948,0.4038419425487518,0.4038419425487518,1.0,1.0,-3.477348804473877,1.0694977045059204,2.407851219177246,0.1401838660240173,0.9489514231681824,0.9489514231681824,0.0,217.72653198242188,225.0,76134.546875,0.0,3689.494384765625,1.0,278.1499938964844,282.8773803710937,300.01812744140625,304.9767761230469,293.1499938964844,293.1499938964844,278.1499938964844,36116.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573747277259827,1.0,0.0,0.0,3.8492040634155273,3.8492300510406494,9.886331326924849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.287109375,0.0,1767.214111328125,1895.4371337890625,0.0,3004.385986328125,0.9500572085380554,1.0,0.0,3.0,1.0,0.0
18020580,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8093042969703674,0.4130196869373321,0.3757031559944153,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9308719635009766,0.6306302547454834,0.5995343923568726,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8541997671127319,0.4917100071907043,0.3465707898139953,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8429427742958069,0.4713770747184753,0.4502342045307159,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6827878952026367,0.2451223134994506,1.1269513368606567,284.94793701171875,284.95001220703125,303.1827087402344,296.9864807128906,299.03179931640625,297.1847839355469,284.94793701171875,1.0,0.6691467761993408,0.4027397036552429,0.4027397036552429,1.0,1.0,-3.481219291687012,1.067599177360535,2.4136199951171875,0.1373882889747619,0.947531759738922,0.947531759738922,0.0,220.7650146484375,228.0,76027.28125,0.0,3717.062744140625,1.0,278.1499938964844,282.8764038085937,299.98980712890625,304.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,36122.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580101728439331,1.0,0.0,0.0,3.844566345214844,3.844592332839966,9.862523029369186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.1640625,0.0,1761.5604248046875,1895.4371337890625,0.0,3010.34423828125,0.949016809463501,1.0,0.0,3.0,1.0,0.0
18020640,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8093042969703674,0.4130196869373321,0.3757031559944153,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9308719635009766,0.6306302547454834,0.5995343923568726,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8541997671127319,0.4917100071907043,0.3465707898139953,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8429427742958069,0.4713770747184753,0.4502342045307159,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6827878952026367,0.2451223134994506,1.1269513368606567,284.94793701171875,284.95001220703125,303.1827087402344,296.9864807128906,299.03179931640625,297.1847839355469,284.94793701171875,1.0,0.6691467761993408,0.4027397036552429,0.4027397036552429,1.0,1.0,-3.481219291687012,1.067599177360535,2.4136199951171875,0.1373882889747619,0.947531759738922,0.947531759738922,0.0,220.7650146484375,228.0,76027.28125,0.0,3717.062744140625,1.0,278.1499938964844,282.8764038085937,299.98980712890625,304.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,36122.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580101728439331,1.0,0.0,0.0,3.844566345214844,3.844592332839966,9.862523029369186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.1640625,0.0,1761.5604248046875,1895.4371337890625,0.0,3010.34423828125,0.949016809463501,1.0,0.0,3.0,1.0,0.0
18020700,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8080244064331055,0.4129606187343597,0.3757056593894958,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9292346239089966,0.6307294368743896,0.5996811389923096,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8532003164291382,0.4922390580177307,0.3469738960266113,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8418861031532288,0.4717000424861908,0.4505963325500488,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6817787885665894,0.245213896036148,1.127637505531311,284.9479064941406,284.95001220703125,303.1806945800781,296.9725036621094,299.02801513671875,297.18408203125,284.94793701171875,1.0,0.6701687574386597,0.4021885693073272,0.4021885693073272,1.0,1.0,-3.4831430912017822,1.0666414499282837,2.416501760482788,0.1359831541776657,0.9468224048614502,0.9468224048614502,0.0,222.2835388183593,228.0,75973.1875,0.0,3730.838134765625,1.0,278.1499938964844,282.8759155273437,299.9757385253906,304.92303466796875,293.1499938964844,293.1499938964844,278.1499938964844,36124.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583170175552368,1.0,0.0,0.0,3.8422152996063232,3.842241287231445,9.850464266492054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.583984375,0.0,1758.6962890625,1895.4371337890625,0.0,3013.2216796875,0.9484890699386596,1.0,0.0,3.0,1.0,0.0
18020760,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8067439198493958,0.4128969311714172,0.3757049143314361,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9276199340820312,0.6308368444442749,0.5998333096504211,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8522253632545471,0.4927860498428345,0.347386747598648,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8408432006835938,0.472016841173172,0.4509535729885101,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6807811260223389,0.2453029304742813,1.1283117532730105,284.94793701171875,284.95001220703125,303.1786193847656,296.9586181640625,299.0242919921875,297.18341064453125,284.94793701171875,1.0,0.6711881756782532,0.4016553461551666,0.4016553461551666,1.0,1.0,-3.4850616455078125,1.0657284259796145,2.4193334579467773,0.1346216350793838,0.9461390972137452,0.9461390972137452,0.0,223.8004302978516,231.0,75919.6953125,0.0,3744.604248046875,1.0,278.1499938964844,282.87548828125,299.9617614746094,304.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,36125.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586176037788391,1.0,0.0,0.0,3.839869499206543,3.839895486831665,9.83843960966624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.154296875,0.0,1755.8336181640625,1895.4371337890625,0.0,3016.040283203125,0.94796222448349,1.0,0.0,3.0,1.0,0.0
18020820,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8041848540306091,0.4127537906169891,0.375687837600708,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9244760274887084,0.6310845613479614,0.6001688241958618,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8503745794296265,0.4939655363559723,0.3482716083526611,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8387943506240845,0.472624272108078,0.451642245054245,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6788167953491211,0.2454669624567031,1.1295949220657349,284.9479675292969,284.95001220703125,303.1744384765625,296.9312438964844,299.0170288085937,297.1822509765625,284.9479675292969,1.0,0.6732168197631836,0.4005888402462005,0.4005888402462005,1.0,1.0,-3.4888815879821777,1.0638941526412964,2.424987316131592,0.1318873167037964,0.9448122978210448,0.9448122978210448,0.0,226.8242950439453,234.0,75813.1171875,0.0,3772.0751953125,1.0,278.1499938964844,282.8746032714844,299.9343566894531,304.8702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592096567153931,1.0,0.0,0.0,3.8351991176605225,3.835225105285645,9.814521035877988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.623046875,0.0,1750.12744140625,1895.4371337890625,0.0,3021.5927734375,0.9469121098518372,1.0,0.0,3.0,1.0,0.0
18020880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8041848540306091,0.4127537906169891,0.375687837600708,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9244760274887084,0.6310845613479614,0.6001688241958618,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8503745794296265,0.4939655363559723,0.3482716083526611,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8387943506240845,0.472624272108078,0.451642245054245,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6788167953491211,0.2454669624567031,1.1295949220657349,284.9479675292969,284.95001220703125,303.1744384765625,296.9312438964844,299.0170288085937,297.1822509765625,284.9479675292969,1.0,0.6732168197631836,0.4005888402462005,0.4005888402462005,1.0,1.0,-3.4888815879821777,1.0638941526412964,2.424987316131592,0.1318873167037964,0.9448122978210448,0.9448122978210448,0.0,226.8242950439453,234.0,75813.1171875,0.0,3772.0751953125,1.0,278.1499938964844,282.8746032714844,299.9343566894531,304.8702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592096567153931,1.0,0.0,0.0,3.8351991176605225,3.835225105285645,9.814521035877988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.623046875,0.0,1750.12744140625,1895.4371337890625,0.0,3021.5927734375,0.9469121098518372,1.0,0.0,3.0,1.0,0.0
18020940,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8016648292541504,0.4126037955284118,0.3756628632545471,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9214237332344056,0.6313502192497253,0.600523829460144,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8486147522926331,0.4952039420604706,0.3491999506950378,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8367931246757507,0.4732160568237304,0.4523143470287323,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6768912672996521,0.2456192821264267,1.1308250427246094,284.947998046875,284.95001220703125,303.1701965332031,296.90447998046875,299.00982666015625,297.1812438964844,284.9480285644531,1.0,0.6752366423606873,0.3995223641395569,0.3995223641395569,1.0,1.0,-3.492681741714477,1.0620421171188354,2.430639743804932,0.1291339993476867,0.9435150623321532,0.9435150623321532,0.0,229.84629821777344,222.0,75707.3125,0.0,3799.54638671875,1.0,278.1499938964844,282.87371826171875,299.907470703125,304.8358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36125.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597702383995056,1.0,0.0,0.0,3.8305630683898926,3.830589056015015,9.79080823526601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.462890625,0.0,1744.4697265625,1895.4371337890625,0.0,3026.85009765625,0.945868968963623,1.0,0.0,3.0,1.0,0.0
18021000,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8016648292541504,0.4126037955284118,0.3756628632545471,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9214237332344056,0.6313502192497253,0.600523829460144,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8486147522926331,0.4952039420604706,0.3491999506950378,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8367931246757507,0.4732160568237304,0.4523143470287323,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6768912672996521,0.2456192821264267,1.1308250427246094,284.947998046875,284.95001220703125,303.1701965332031,296.90447998046875,299.00982666015625,297.1812438964844,284.9480285644531,1.0,0.6752366423606873,0.3995223641395569,0.3995223641395569,1.0,1.0,-3.492681741714477,1.0620421171188354,2.430639743804932,0.1291339993476867,0.9435150623321532,0.9435150623321532,0.0,229.84629821777344,222.0,75707.3125,0.0,3799.54638671875,1.0,278.1499938964844,282.87371826171875,299.907470703125,304.8358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36125.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597702383995056,1.0,0.0,0.0,3.8305630683898926,3.830589056015015,9.79080823526601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.462890625,0.0,1744.4697265625,1895.4371337890625,0.0,3026.85009765625,0.945868968963623,1.0,0.0,3.0,1.0,0.0
18021060,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8051258325576782,0.4124768376350403,0.3753852546215057,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9262690544128418,0.6316379904747009,0.6006186008453369,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8528656363487244,0.4964931309223175,0.3499548435211181,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8405352234840393,0.4738155901432037,0.4527095854282379,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6800846457481384,0.2457840293645858,1.1307594776153564,284.9465637207031,284.95001220703125,303.1659545898437,296.87847900390625,299.0026550292969,297.1805114746094,284.9465026855469,1.0,0.6729491353034973,0.3984658122062683,0.3984658122062683,1.0,1.0,-3.49376916885376,1.059273362159729,2.4344959259033203,0.126214250922203,0.9407071471214294,0.9407071471214294,0.0,225.726806640625,210.0,75556.5625,0.0,3777.69677734375,1.0,278.1499938964844,282.87213134765625,299.880859375,304.7996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36178.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602443337440491,1.0,0.0,0.0,3.8242266178131104,3.824252367019653,9.758442729435046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.1171875,0.0,1737.179931640625,1895.4371337890625,0.0,3031.296875,0.9444657564163208,1.0,0.0,3.0,1.0,0.0
18021120,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8051258325576782,0.4124768376350403,0.3753852546215057,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9262690544128418,0.6316379904747009,0.6006186008453369,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8528656363487244,0.4964931309223175,0.3499548435211181,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8405352234840393,0.4738155901432037,0.4527095854282379,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6800846457481384,0.2457840293645858,1.1307594776153564,284.9465637207031,284.95001220703125,303.1659545898437,296.87847900390625,299.0026550292969,297.1805114746094,284.9465026855469,1.0,0.6729491353034973,0.3984658122062683,0.3984658122062683,1.0,1.0,-3.49376916885376,1.059273362159729,2.4344959259033203,0.126214250922203,0.9407071471214294,0.9407071471214294,0.0,225.726806640625,210.0,75556.5625,0.0,3777.69677734375,1.0,278.1499938964844,282.87213134765625,299.880859375,304.7996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36178.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602443337440491,1.0,0.0,0.0,3.8242266178131104,3.824252367019653,9.758442729435046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.1171875,0.0,1737.179931640625,1895.4371337890625,0.0,3031.296875,0.9444657564163208,1.0,0.0,3.0,1.0,0.0
18021180,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8119269609451294,0.4124151170253753,0.3750194013118744,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9357593655586244,0.631985068321228,0.6006173491477966,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8607940077781677,0.4978965818881988,0.3506768345832824,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8477346301078796,0.4744542241096496,0.4529872834682464,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6863342523574829,0.2459955662488937,1.1301722526550293,284.94580078125,284.95001220703125,303.1617736816406,296.8533020019531,298.99591064453125,297.1804504394531,284.9457702636719,1.0,0.6688440442085266,0.3974092602729797,0.3974092602729797,1.0,1.0,-3.493824243545532,1.0561466217041016,2.4376776218414307,0.1231620833277702,0.9375566840171814,0.9375566840171814,0.0,217.8432006835937,198.0,75379.28125,0.0,3730.82470703125,1.0,278.1499938964844,282.8717346191406,299.8550720214844,304.76190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605829477310181,1.0,0.0,0.0,3.8155150413513184,3.815540790557861,9.714034376884229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.5078125,0.0,1727.038330078125,1895.4371337890625,0.0,3034.472412109375,0.9425461292266846,1.0,0.0,3.0,1.0,0.0
