time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8119269609451294,0.4124151170253753,0.3750194013118744,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9357593655586244,0.631985068321228,0.6006173491477966,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8607940077781677,0.4978965818881988,0.3506768345832824,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8477346301078796,0.4744542241096496,0.4529872834682464,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6863342523574829,0.2459955662488937,1.1301722526550293,284.94580078125,284.95001220703125,303.1617736816406,296.8533020019531,298.99591064453125,297.1804504394531,284.9457702636719,1.0,0.6688440442085266,0.3974092602729797,0.3974092602729797,1.0,1.0,-3.493824243545532,1.0561466217041016,2.4376776218414307,0.1231620833277702,0.9375566840171814,0.9375566840171814,0.0,217.8432006835937,198.0,75379.28125,0.0,3730.82470703125,1.0,278.1499938964844,282.8717346191406,299.8550720214844,304.76190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605829477310181,1.0,0.0,0.0,3.8155150413513184,3.815540790557861,9.714034376884229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.5078125,0.0,1727.038330078125,1895.4371337890625,0.0,3034.472412109375,0.9425461292266846,1.0,0.0,3.0,1.0,0.0
18021300,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8161306381225586,0.41241055727005,0.3748292326927185,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.941730260848999,0.6321835517883301,0.6006072759628296,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.865846574306488,0.4986455738544464,0.351046472787857,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8523523807525635,0.4747917354106903,0.4531100988388061,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6903268098831177,0.2461219877004623,1.1298147439956665,284.9457397460937,284.95001220703125,303.15972900390625,296.8410949707031,298.99273681640625,297.1806945800781,284.9457397460937,1.0,0.666358470916748,0.3968809843063354,0.3968809843063354,1.0,1.0,-3.493746757507324,1.054545521736145,2.4392011165618896,0.1216200515627861,0.936100423336029,0.936100423336029,0.0,213.05889892578125,198.0,75288.28125,0.0,3702.1025390625,1.0,278.1499938964844,282.87188720703125,299.8426208496094,304.7431335449219,293.1499938964844,293.1499938964844,278.1499938964844,36244.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607106804847717,1.0,0.0,0.0,3.810782432556152,3.810807943344116,9.68995095718128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.5576171875,0.0,1721.424072265625,1895.4371337890625,0.0,3035.670166015625,0.9414926171302797,1.0,0.0,3.0,1.0,0.0
18021360,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8207352161407471,0.4124206900596618,0.3746405243873596,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.948252260684967,0.6323966383934021,0.6005985140800476,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.871502161026001,0.4994204938411712,0.3514256775379181,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8575400114059448,0.4751398861408233,0.4532303512096405,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6947756409645081,0.2462608069181442,1.12945294380188,284.9458923339844,284.95001220703125,303.1576843261719,296.8291320800781,298.9899597167969,297.1810607910156,284.9458923339844,1.0,0.6637057662010193,0.3964166939258575,0.3964166939258575,1.0,1.0,-3.493675470352173,1.0531244277954102,2.4405510425567627,0.1202525570988655,0.9348263740539552,0.9348263740539552,0.0,207.94712829589844,186.0,75201.171875,0.0,3671.442626953125,1.0,278.1499938964844,282.8721923828125,299.8304748535156,304.7248840332031,293.1499938964844,293.1499938964844,278.1499938964844,36248.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608248233795166,1.0,0.0,0.0,3.806110620498657,3.806136131286621,9.666206324254745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.3876953125,0.0,1715.8216552734375,1895.4371337890625,0.0,3036.7412109375,0.9404475092887878,1.0,0.0,3.0,1.0,0.0
18021420,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8310917615890503,0.4124742448329925,0.3742722272872925,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9623799920082092,0.6328580975532532,0.6005915403366089,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8844664096832275,0.5010266304016113,0.3522088527679443,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8695183992385864,0.4758605062961578,0.4534712135791778,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.704859733581543,0.2465687692165374,1.1287568807601929,284.9462890625,284.95001220703125,303.1537475585937,296.8060607910156,298.9847106933594,297.18212890625,284.9462890625,1.0,0.658087968826294,0.3954881131649017,0.3954881131649017,1.0,1.0,-3.4936182498931885,1.050331473350525,2.443286895751953,0.1175358295440673,0.9325572848320008,0.9325572848320008,0.0,197.11770629882807,174.0,75033.9765625,0.0,3606.72119140625,1.0,278.1499938964844,282.8728332519531,299.8071594238281,304.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,36242.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610242009162903,1.0,0.0,0.0,3.79714035987854,3.797165870666504,9.620697483114782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.6884765625,0.0,1704.9996337890625,1895.4371337890625,0.0,3038.611083984375,0.9384303689002992,1.0,0.0,3.0,1.0,0.0
18021480,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8310917615890503,0.4124742448329925,0.3742722272872925,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9623799920082092,0.6328580975532532,0.6005915403366089,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8844664096832275,0.5010266304016113,0.3522088527679443,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8695183992385864,0.4758605062961578,0.4534712135791778,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.704859733581543,0.2465687692165374,1.1287568807601929,284.9462890625,284.95001220703125,303.1537475585937,296.8060607910156,298.9847106933594,297.18212890625,284.9462890625,1.0,0.658087968826294,0.3954881131649017,0.3954881131649017,1.0,1.0,-3.4936182498931885,1.050331473350525,2.443286895751953,0.1175358295440673,0.9325572848320008,0.9325572848320008,0.0,197.11770629882807,174.0,75033.9765625,0.0,3606.72119140625,1.0,278.1499938964844,282.8728332519531,299.8071594238281,304.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,36242.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610242009162903,1.0,0.0,0.0,3.79714035987854,3.797165870666504,9.620697483114782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.6884765625,0.0,1704.9996337890625,1895.4371337890625,0.0,3038.611083984375,0.9384303689002992,1.0,0.0,3.0,1.0,0.0
18021540,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8432530760765076,0.4125643670558929,0.3739194869995117,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9772832989692688,0.6333602666854858,0.6006041765213013,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8996437191963196,0.5027086734771729,0.3530304729938507,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.883716344833374,0.4766073524951935,0.4537180662155151,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.716152012348175,0.2469096481800079,1.1281214952468872,284.9466552734375,284.95001220703125,303.1499938964844,296.7842102050781,298.9797668457031,297.1835327148437,284.9466552734375,1.0,0.6522049903869629,0.3945595026016235,0.3945595026016235,1.0,1.0,-3.4937314987182617,1.0475934743881226,2.4461379051208496,0.1148172914981842,0.9305490255355836,0.9305490255355836,0.0,185.7755126953125,162.0,74876.765625,0.0,3539.352294921875,1.0,278.1499938964844,282.87335205078125,299.7852478027344,304.65673828125,293.1499938964844,293.1499938964844,278.1499938964844,36229.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612024188041687,1.0,0.0,0.0,3.78877305984497,3.788798332214356,9.57834458858997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.1904296875,0.0,1694.8917236328125,1895.4371337890625,0.0,3040.282958984375,0.9365432262420654,1.0,0.0,3.0,1.0,0.0
18021600,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8432530760765076,0.4125643670558929,0.3739194869995117,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9772832989692688,0.6333602666854858,0.6006041765213013,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8996437191963196,0.5027086734771729,0.3530304729938507,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.883716344833374,0.4766073524951935,0.4537180662155151,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.716152012348175,0.2469096481800079,1.1281214952468872,284.9466552734375,284.95001220703125,303.1499938964844,296.7842102050781,298.9797668457031,297.1835327148437,284.9466552734375,1.0,0.6522049903869629,0.3945595026016235,0.3945595026016235,1.0,1.0,-3.4937314987182617,1.0475934743881226,2.4461379051208496,0.1148172914981842,0.9305490255355836,0.9305490255355836,0.0,185.7755126953125,162.0,74876.765625,0.0,3539.352294921875,1.0,278.1499938964844,282.87335205078125,299.7852478027344,304.65673828125,293.1499938964844,293.1499938964844,278.1499938964844,36229.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612024188041687,1.0,0.0,0.0,3.78877305984497,3.788798332214356,9.57834458858997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.1904296875,0.0,1694.8917236328125,1895.4371337890625,0.0,3040.282958984375,0.9365432262420654,1.0,0.0,3.0,1.0,0.0
18021660,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8576639890670776,0.4126807749271393,0.3735818862915039,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.992167830467224,0.6338933706283569,0.6006367802619934,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9181211590766908,0.5044582486152649,0.353891372680664,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9002438187599182,0.4773725271224975,0.4539730548858642,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7281454205513,0.2472727000713348,1.127544403076172,284.9469909667969,284.95001220703125,303.14569091796875,296.7637939453125,298.9750366210937,297.1851501464844,284.947021484375,1.0,0.6461823582649231,0.3936676681041717,0.3936676681041717,1.0,1.0,-3.494011640548706,1.0450149774551392,2.4489965438842773,0.1122070401906967,0.9287623167037964,0.9287623167037964,0.0,174.1818389892578,150.0,74730.59375,0.0,3470.8798828125,1.0,278.1499938964844,282.873779296875,299.7646484375,304.6257019042969,293.1499938964844,293.1499938964844,278.1499938964844,36213.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613463640213013,1.0,0.0,0.0,3.7810251712799072,3.781050443649292,9.53921016844106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.9970703125,0.0,1685.53857421875,1895.4371337890625,0.0,3041.6328125,0.9347930550575256,1.0,0.0,3.0,1.0,0.0
18021720,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8576639890670776,0.4126807749271393,0.3735818862915039,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.992167830467224,0.6338933706283569,0.6006367802619934,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9181211590766908,0.5044582486152649,0.353891372680664,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9002438187599182,0.4773725271224975,0.4539730548858642,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7281454205513,0.2472727000713348,1.127544403076172,284.9469909667969,284.95001220703125,303.14569091796875,296.7637939453125,298.9750366210937,297.1851501464844,284.947021484375,1.0,0.6461823582649231,0.3936676681041717,0.3936676681041717,1.0,1.0,-3.494011640548706,1.0450149774551392,2.4489965438842773,0.1122070401906967,0.9287623167037964,0.9287623167037964,0.0,174.1818389892578,150.0,74730.59375,0.0,3470.8798828125,1.0,278.1499938964844,282.873779296875,299.7646484375,304.6257019042969,293.1499938964844,293.1499938964844,278.1499938964844,36213.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613463640213013,1.0,0.0,0.0,3.7810251712799072,3.781050443649292,9.53921016844106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.9970703125,0.0,1685.53857421875,1895.4371337890625,0.0,3041.6328125,0.9347930550575256,1.0,0.0,3.0,1.0,0.0
18021780,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8714561462402344,0.4127545356750488,0.3733102679252624,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9990000128746032,0.635125994682312,0.5906501412391663,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9366177320480348,0.5062015056610107,0.3548276722431183,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9165318012237548,0.4780957102775574,0.4542954862117767,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7391468286514282,0.24760402739048,1.127312183380127,284.9403991699219,284.95001220703125,303.1400146484375,296.7448425292969,298.9693603515625,297.1871032714844,284.9397277832031,1.0,0.6393485069274902,0.3927758336067199,0.3927758336067199,1.0,1.0,-3.4829437732696533,1.0385627746582031,2.44438099861145,0.1090343594551086,0.9209100008010864,0.9209100008010864,0.0,164.19589233398438,138.0,74401.4453125,0.0,3385.0693359375,1.0,278.1499938964844,282.8699645996094,299.74462890625,304.5893859863281,293.1499938964844,293.1499938964844,278.1499938964844,36424.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613230586051941,1.0,0.0,0.0,3.767935037612915,3.7679600715637207,9.473273507865088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.044921875,0.0,1671.65478515625,1895.4371337890625,0.0,3041.414306640625,0.931904673576355,1.0,0.0,3.0,1.0,0.0
18021840,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8714561462402344,0.4127545356750488,0.3733102679252624,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9990000128746032,0.635125994682312,0.5906501412391663,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9366177320480348,0.5062015056610107,0.3548276722431183,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9165318012237548,0.4780957102775574,0.4542954862117767,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7391468286514282,0.24760402739048,1.127312183380127,284.9403991699219,284.95001220703125,303.1400146484375,296.7448425292969,298.9693603515625,297.1871032714844,284.9397277832031,1.0,0.6393485069274902,0.3927758336067199,0.3927758336067199,1.0,1.0,-3.4829437732696533,1.0385627746582031,2.44438099861145,0.1090343594551086,0.9209100008010864,0.9209100008010864,0.0,164.19589233398438,138.0,74401.4453125,0.0,3385.0693359375,1.0,278.1499938964844,282.8699645996094,299.74462890625,304.5893859863281,293.1499938964844,293.1499938964844,278.1499938964844,36424.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613230586051941,1.0,0.0,0.0,3.767935037612915,3.7679600715637207,9.473273507865088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.044921875,0.0,1671.65478515625,1895.4371337890625,0.0,3041.414306640625,0.931904673576355,1.0,0.0,3.0,1.0,0.0
18021900,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8773543834686279,0.412736564874649,0.3731707632541656,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9990000128746032,0.6369981169700623,0.5787599086761475,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9444039463996888,0.5070372223854065,0.355305939912796,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9238907694816588,0.4784071743488312,0.4544568657875061,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7438538074493408,0.247732862830162,1.127242088317871,284.9335327148437,284.95001220703125,303.1366577148437,296.73590087890625,298.96661376953125,297.1893005371094,284.9330139160156,1.0,0.6351884603500366,0.3923299014568329,0.3923299014568329,1.0,1.0,-3.469163179397583,1.0325428247451782,2.4366204738616943,0.1067132800817489,0.9115687012672424,0.9115687012672424,0.0,159.91714477539062,138.0,74033.5859375,0.0,3327.29248046875,1.0,278.1499938964844,282.8680114746094,299.733642578125,304.55859375,293.1499938964844,293.1499938964844,278.1499938964844,36779.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609692454338074,1.0,0.0,0.0,3.75044059753418,3.750465631484986,9.385509542880754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.841796875,0.0,1653.8046875,1895.4371337890625,0.0,3038.095458984375,0.9281904101371764,1.0,0.0,3.0,1.0,0.0
18021960,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8839597702026367,0.412718653678894,0.3730103671550751,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.639843761920929,0.5659055113792419,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.952768623828888,0.5078854560852051,0.3557771742343902,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9321184158325196,0.4787148535251617,0.4545953571796417,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7491374015808105,0.2478555291891098,1.1270772218704224,284.9296875,284.95001220703125,303.13299560546875,296.7273254394531,298.9657592773437,297.1937561035156,284.9293518066406,1.0,0.6306970119476318,0.3919905424118042,0.3919905424118042,1.0,1.0,-3.454050302505493,1.0263715982437134,2.4276785850524902,0.1045761108398437,0.9025667309761048,0.9025667309761048,0.0,155.36924743652344,141.0,73601.3515625,0.0,3265.271484375,1.0,278.1499938964844,282.8693542480469,299.7223205566406,304.5211181640625,293.1499938964844,293.1499938964844,278.1499938964844,37078.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602761626243591,1.0,0.0,0.0,3.7271809577941895,3.727205753326416,9.269455745197774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.90234375,0.0,1628.9857177734375,1895.4371337890625,0.0,3031.594970703125,0.9232022762298584,1.0,0.0,3.0,1.0,0.0
18022020,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.891752302646637,0.4127802848815918,0.3728750944137573,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.6465166211128235,0.5513865947723389,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9626285433769226,0.5097129344940186,0.3568862676620483,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9418630599975586,0.4794135391712188,0.4550555348396301,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7555345296859741,0.2481527328491211,1.1275136470794678,284.9364318847656,284.95001220703125,303.1247253417969,296.71124267578125,298.9704284667969,297.2103881835937,284.9367370605469,1.0,0.6263659000396729,0.3913118243217468,0.3913118243217468,1.0,1.0,-3.438815355300904,1.0191890001296997,2.419626474380493,0.10117968916893,0.8952594995498657,0.8952594995498657,0.0,150.40029907226562,159.0,72957.859375,0.0,3201.041259765625,1.0,278.1499938964844,282.88134765625,299.7026672363281,304.4528503417969,293.1499938964844,293.1499938964844,278.45001220703125,37046.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584649562835693,1.0,0.0,0.0,3.6848104000091553,3.684834718704224,9.059903050001594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.3603515625,0.0,1580.1466064453125,1895.4371337890625,0.0,3014.609130859375,0.913845419883728,1.0,0.0,3.0,1.0,0.0
18022080,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.891752302646637,0.4127802848815918,0.3728750944137573,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.6465166211128235,0.5513865947723389,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9626285433769226,0.5097129344940186,0.3568862676620483,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9418630599975586,0.4794135391712188,0.4550555348396301,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7555345296859741,0.2481527328491211,1.1275136470794678,284.9364318847656,284.95001220703125,303.1247253417969,296.71124267578125,298.9704284667969,297.2103881835937,284.9367370605469,1.0,0.6263659000396729,0.3913118243217468,0.3913118243217468,1.0,1.0,-3.438815355300904,1.0191890001296997,2.419626474380493,0.10117968916893,0.8952594995498657,0.8952594995498657,0.0,150.40029907226562,159.0,72957.859375,0.0,3201.041259765625,1.0,278.1499938964844,282.88134765625,299.7026672363281,304.4528503417969,293.1499938964844,293.1499938964844,278.45001220703125,37046.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584649562835693,1.0,0.0,0.0,3.6848104000091553,3.684834718704224,9.059903050001594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.3603515625,0.0,1580.1466064453125,1895.4371337890625,0.0,3014.609130859375,0.913845419883728,1.0,0.0,3.0,1.0,0.0
18022140,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8895629644393921,0.4135855138301849,0.3734887242317199,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.65237957239151,0.5562657713890076,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.961296558380127,0.5123210549354553,0.3586011528968811,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9396123886108398,0.4807525873184204,0.4562140703201294,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7540167570114136,0.2488634884357452,1.1304646730422974,285.0289611816406,284.95001220703125,303.1151428222656,296.69647216796875,298.9806823730469,297.2325744628906,285.0275573730469,1.0,0.629855751991272,0.3906331360340118,0.3906331360340118,1.0,1.0,-3.452380657196045,1.0217955112457275,2.4305851459503174,0.099795252084732,1.0,1.0,0.0,152.3719482421875,177.0,72484.59375,0.0,3243.83740234375,1.0,278.4433898925781,282.98907470703125,299.6805725097656,304.33966064453125,293.1499938964844,293.1499938964844,278.1499938964844,32878.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526171445846558,1.0,0.0,0.0,3.8131861686706543,3.81321120262146,9.702179113446618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.3017578125,0.0,1698.01611328125,1895.4371337890625,0.0,2959.78955078125,0.9396830797195436,1.0,0.0,3.0,1.0,0.0
18022200,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8895629644393921,0.4135855138301849,0.3734887242317199,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.65237957239151,0.5562657713890076,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.961296558380127,0.5123210549354553,0.3586011528968811,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9396123886108398,0.4807525873184204,0.4562140703201294,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7540167570114136,0.2488634884357452,1.1304646730422974,285.0289611816406,284.95001220703125,303.1151428222656,296.69647216796875,298.9806823730469,297.2325744628906,285.0275573730469,1.0,0.629855751991272,0.3906331360340118,0.3906331360340118,1.0,1.0,-3.452380657196045,1.0217955112457275,2.4305851459503174,0.099795252084732,1.0,1.0,0.0,152.3719482421875,177.0,72484.59375,0.0,3243.83740234375,1.0,278.4433898925781,282.98907470703125,299.6805725097656,304.33966064453125,293.1499938964844,293.1499938964844,278.1499938964844,32878.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526171445846558,1.0,0.0,0.0,3.8131861686706543,3.81321120262146,9.702179113446618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.3017578125,0.0,1698.01611328125,1895.4371337890625,0.0,2959.78955078125,0.9396830797195436,1.0,0.0,3.0,1.0,0.0
18022260,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8784821033477783,0.4130717813968658,0.3735793828964233,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.6533077955245972,0.5772053003311157,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9500108361244202,0.5138144493103027,0.3600198030471802,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9269003868103028,0.4810689389705658,0.4570364356040954,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7457155585289001,0.2490215301513672,1.133151292800903,284.9169616699219,284.95001220703125,303.1043701171875,296.6830444335937,298.9722595214844,297.2270202636719,284.9186706542969,1.0,0.6383654475212097,0.3899543285369873,0.3899543285369873,1.0,1.0,-3.483582019805908,1.0303330421447754,2.453248977661133,0.0999862924218177,0.9134061932563782,0.9134061932563782,0.0,159.9847869873047,180.0,73855.9375,0.0,3361.66796875,1.0,278.156982421875,282.8495483398437,299.7051086425781,304.5260009765625,293.1499938964844,293.1499938964844,278.1499938964844,37193.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603930473327637,1.0,0.0,0.0,3.760516166687012,3.760541439056397,9.436005257157376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.3857421875,0.0,1668.8326416015625,1895.4371337890625,0.0,3032.69140625,0.9310790300369264,1.0,0.0,3.0,1.0,0.0
18022320,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8784821033477783,0.4130717813968658,0.3735793828964233,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.6533077955245972,0.5772053003311157,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9500108361244202,0.5138144493103027,0.3600198030471802,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9269003868103028,0.4810689389705658,0.4570364356040954,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7457155585289001,0.2490215301513672,1.133151292800903,284.9169616699219,284.95001220703125,303.1043701171875,296.6830444335937,298.9722595214844,297.2270202636719,284.9186706542969,1.0,0.6383654475212097,0.3899543285369873,0.3899543285369873,1.0,1.0,-3.483582019805908,1.0303330421447754,2.453248977661133,0.0999862924218177,0.9134061932563782,0.9134061932563782,0.0,159.9847869873047,180.0,73855.9375,0.0,3361.66796875,1.0,278.156982421875,282.8495483398437,299.7051086425781,304.5260009765625,293.1499938964844,293.1499938964844,278.1499938964844,37193.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603930473327637,1.0,0.0,0.0,3.760516166687012,3.760541439056397,9.436005257157376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.3857421875,0.0,1668.8326416015625,1895.4371337890625,0.0,3032.69140625,0.9310790300369264,1.0,0.0,3.0,1.0,0.0
18022380,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8697827458381653,0.4129261672496795,0.3735284507274627,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.6514731049537659,0.5943852663040161,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9409934282302856,0.5157888531684875,0.3614352345466614,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.916880428791046,0.4815621674060821,0.4576226770877838,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7391806244850159,0.2491481751203537,1.1346077919006348,284.9470520019531,284.95001220703125,303.09234619140625,296.6708374023437,298.957275390625,297.2132263183594,284.9478759765625,1.0,0.6448031067848206,0.3892754912376404,0.3892754912376404,1.0,1.0,-3.5083558559417725,1.0366406440734863,2.471714973449707,0.0999422967433929,0.92396342754364,0.92396342754364,0.0,166.39622497558594,183.0,74162.5078125,0.0,3458.818603515625,1.0,278.1503295898437,282.87030029296875,299.67822265625,304.4939880371094,293.1499938964844,293.1499938964844,278.1499938964844,36197.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612896203994751,1.0,0.0,0.0,3.754581212997437,3.754606246948242,9.4062448852128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.89453125,0.0,1654.181396484375,1895.4371337890625,0.0,3041.100830078125,0.9289714694023132,1.0,0.0,3.0,1.0,0.0
18022440,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8697827458381653,0.4129261672496795,0.3735284507274627,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.6514731049537659,0.5943852663040161,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9409934282302856,0.5157888531684875,0.3614352345466614,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.916880428791046,0.4815621674060821,0.4576226770877838,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7391806244850159,0.2491481751203537,1.1346077919006348,284.9470520019531,284.95001220703125,303.09234619140625,296.6708374023437,298.957275390625,297.2132263183594,284.9478759765625,1.0,0.6448031067848206,0.3892754912376404,0.3892754912376404,1.0,1.0,-3.5083558559417725,1.0366406440734863,2.471714973449707,0.0999422967433929,0.92396342754364,0.92396342754364,0.0,166.39622497558594,183.0,74162.5078125,0.0,3458.818603515625,1.0,278.1503295898437,282.87030029296875,299.67822265625,304.4939880371094,293.1499938964844,293.1499938964844,278.1499938964844,36197.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612896203994751,1.0,0.0,0.0,3.754581212997437,3.754606246948242,9.4062448852128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.89453125,0.0,1654.181396484375,1895.4371337890625,0.0,3041.100830078125,0.9289714694023132,1.0,0.0,3.0,1.0,0.0
18022500,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8664237260818481,0.4129221141338348,0.3735933601856231,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9990000128746032,0.6503292918205261,0.6014028191566467,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.937558889389038,0.5168677568435669,0.3622300922870636,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9130698442459106,0.4818657040596008,0.4579808712005615,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7366429567337036,0.2492285966873169,1.1353641748428345,284.95465087890625,284.95001220703125,303.0859069824219,296.6651916503906,298.95037841796875,297.20751953125,284.9551696777344,1.0,0.6476292610168457,0.3889361023902893,0.3889361023902893,1.0,1.0,-3.519170999526977,1.0392552614212036,2.4799158573150635,0.0997307226061821,0.929843246936798,0.929843246936798,0.0,169.08876037597656,183.0,74339.515625,0.0,3501.001953125,1.0,278.15008544921875,282.8745422363281,299.67138671875,304.4952697753906,293.1499938964844,293.1499938964844,278.1499938964844,35866.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618230223655701,1.0,0.0,0.0,3.7604148387908936,3.760439872741699,9.43549707699276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.2138671875,0.0,1658.4862060546875,1895.4371337890625,0.0,3046.103759765625,0.9300296306610109,1.0,0.0,3.0,1.0,0.0
18022560,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8634448647499084,0.412915289402008,0.3736632764339447,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.649074375629425,0.6077742576599121,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9345551133155824,0.5179567933082581,0.3630385398864746,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.90975683927536,0.4821707308292389,0.4583450555801391,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7343931198120117,0.2493091821670532,1.1361035108566284,284.95819091796875,284.95001220703125,303.07916259765625,296.6598205566406,298.9423522949219,297.2027587890625,284.9584655761719,1.0,0.6502398252487183,0.3882450759410858,0.3882450759410858,1.0,1.0,-3.529218912124634,1.0406028032302856,2.4886159896850586,0.0984526351094245,0.9346858859062196,0.9346858859062196,0.0,171.56675720214844,186.0,74514.203125,0.0,3540.276123046875,1.0,278.1500244140625,282.87518310546875,299.6661071777344,304.5004577636719,293.1499938964844,293.1499938964844,278.1499938964844,35664.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624531030654907,1.0,0.0,0.0,3.769022703170776,3.769047737121582,9.478744118496252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.74609375,0.0,1667.0693359375,1895.4371337890625,0.0,3052.013916015625,0.9317949414253236,1.0,0.0,3.0,1.0,0.0
18022620,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8567382097244263,0.4128350019454956,0.3737946152687073,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9963896870613098,0.6465676426887512,0.613195538520813,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.92748361825943,0.5200995802879333,0.3646715581417084,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9025081396102904,0.4827273488044739,0.4590760171413421,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7292870879173279,0.2494489699602127,1.1376811265945437,284.9569396972656,284.95001220703125,303.0648498535156,296.64996337890625,298.9277038574219,297.1966247558594,284.9566650390625,1.0,0.6546310186386108,0.3868630230426788,0.3868630230426788,1.0,1.0,-3.541975975036621,1.0406564474105835,2.501319646835327,0.0953598544001579,0.9394989609718324,0.9394989609718324,0.0,176.97056579589844,189.0,74766.1171875,0.0,3602.75341796875,1.0,278.1499938964844,282.87030029296875,299.6563415527344,304.5096130371094,293.1499938964844,293.1499938964844,278.1499938964844,35578.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637508749961853,1.0,0.0,0.0,3.786195755004883,3.786221027374268,9.565318350723828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.2578125,0.0,1686.7669677734375,1895.4371337890625,0.0,3064.187744140625,0.9355276823043824,1.0,0.0,3.0,1.0,0.0
18022680,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8567382097244263,0.4128350019454956,0.3737946152687073,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9963896870613098,0.6465676426887512,0.613195538520813,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.92748361825943,0.5200995802879333,0.3646715581417084,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9025081396102904,0.4827273488044739,0.4590760171413421,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7292870879173279,0.2494489699602127,1.1376811265945437,284.9569396972656,284.95001220703125,303.0648498535156,296.64996337890625,298.9277038574219,297.1966247558594,284.9566650390625,1.0,0.6546310186386108,0.3868630230426788,0.3868630230426788,1.0,1.0,-3.541975975036621,1.0406564474105835,2.501319646835327,0.0953598544001579,0.9394989609718324,0.9394989609718324,0.0,176.97056579589844,189.0,74766.1171875,0.0,3602.75341796875,1.0,278.1499938964844,282.87030029296875,299.6563415527344,304.5096130371094,293.1499938964844,293.1499938964844,278.1499938964844,35578.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637508749961853,1.0,0.0,0.0,3.786195755004883,3.786221027374268,9.565318350723828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.2578125,0.0,1686.7669677734375,1895.4371337890625,0.0,3064.187744140625,0.9355276823043824,1.0,0.0,3.0,1.0,0.0
18022740,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.849751353263855,0.4126335978507995,0.3738366067409515,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.989461362361908,0.645543098449707,0.6120734810829163,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9199478030204772,0.5221608281135559,0.366264283657074,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.895119309425354,0.4831766188144684,0.4597291052341461,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7238605618476868,0.2495094388723373,1.1390286684036257,284.9494934082031,284.95001220703125,303.0494079589844,296.64117431640625,298.914794921875,297.194580078125,284.94940185546875,1.0,0.6576431393623352,0.3854809701442718,0.3854809701442718,1.0,1.0,-3.543678998947144,1.0369936227798462,2.506685495376587,0.0912671089172363,0.9356587529182434,0.9356587529182434,0.0,182.43185424804688,192.0,74747.8203125,0.0,3641.36328125,1.0,278.1499938964844,282.86383056640625,299.6451721191406,304.50079345703125,293.1499938964844,293.1499938964844,278.1499938964844,35885.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864541232585907,1.0,0.0,0.0,3.790096521377564,3.7901220321655273,9.58503846959502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.615234375,0.0,1693.7999267578125,1895.4371337890625,0.0,3071.601806640625,0.9365843534469604,1.0,0.0,3.0,1.0,0.0
18022800,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.849751353263855,0.4126335978507995,0.3738366067409515,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.989461362361908,0.645543098449707,0.6120734810829163,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9199478030204772,0.5221608281135559,0.366264283657074,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.895119309425354,0.4831766188144684,0.4597291052341461,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7238605618476868,0.2495094388723373,1.1390286684036257,284.9494934082031,284.95001220703125,303.0494079589844,296.64117431640625,298.914794921875,297.194580078125,284.94940185546875,1.0,0.6576431393623352,0.3854809701442718,0.3854809701442718,1.0,1.0,-3.543678998947144,1.0369936227798462,2.506685495376587,0.0912671089172363,0.9356587529182434,0.9356587529182434,0.0,182.43185424804688,192.0,74747.8203125,0.0,3641.36328125,1.0,278.1499938964844,282.86383056640625,299.6451721191406,304.50079345703125,293.1499938964844,293.1499938964844,278.1499938964844,35885.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864541232585907,1.0,0.0,0.0,3.790096521377564,3.7901220321655273,9.58503846959502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.615234375,0.0,1693.7999267578125,1895.4371337890625,0.0,3071.601806640625,0.9365843534469604,1.0,0.0,3.0,1.0,0.0
18022860,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.84491366147995,0.4124495089054107,0.3738150894641876,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9845332503318788,0.6453335285186768,0.6118868589401245,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.915190041065216,0.5242728590965271,0.367831826210022,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8900578022003174,0.4836305975914001,0.4603080451488495,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7200432419776917,0.2495700567960739,1.140033721923828,284.9485778808594,284.95001220703125,303.0328674316406,296.6334533691406,298.905029296875,297.1944580078125,284.9485778808594,1.0,0.6601977348327637,0.3844996988773346,0.3844996988773346,1.0,1.0,-3.5472185611724854,1.0351234674453735,2.5120949745178223,0.0884645506739616,0.9341793060302734,0.9341793060302734,0.0,186.52606201171875,195.0,74724.4921875,0.0,3674.932373046875,1.0,278.1499938964844,282.8627624511719,299.6354675292969,304.4888916015625,293.1499938964844,293.1499938964844,278.1499938964844,35993.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648616075515747,1.0,0.0,0.0,3.789616346359253,3.7896416187286377,9.582608981872909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.400390625,0.0,1694.063720703125,1895.4371337890625,0.0,3074.607421875,0.9365670680999756,1.0,0.0,3.0,1.0,0.0
18022920,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.84491366147995,0.4124495089054107,0.3738150894641876,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9845332503318788,0.6453335285186768,0.6118868589401245,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.915190041065216,0.5242728590965271,0.367831826210022,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8900578022003174,0.4836305975914001,0.4603080451488495,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7200432419776917,0.2495700567960739,1.140033721923828,284.9485778808594,284.95001220703125,303.0328674316406,296.6334533691406,298.905029296875,297.1944580078125,284.9485778808594,1.0,0.6601977348327637,0.3844996988773346,0.3844996988773346,1.0,1.0,-3.5472185611724854,1.0351234674453735,2.5120949745178223,0.0884645506739616,0.9341793060302734,0.9341793060302734,0.0,186.52606201171875,195.0,74724.4921875,0.0,3674.932373046875,1.0,278.1499938964844,282.8627624511719,299.6354675292969,304.4888916015625,293.1499938964844,293.1499938964844,278.1499938964844,35993.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648616075515747,1.0,0.0,0.0,3.789616346359253,3.7896416187286377,9.582608981872909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.400390625,0.0,1694.063720703125,1895.4371337890625,0.0,3074.607421875,0.9365670680999756,1.0,0.0,3.0,1.0,0.0
18022980,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8409638404846191,0.4122856557369232,0.3737912178039551,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9804112911224364,0.6454225182533264,0.6120451092720032,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9116036891937256,0.5264408588409424,0.3694219887256622,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8859546184539795,0.4840953350067138,0.4608745276927948,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7168627381324768,0.2496401965618133,1.1409684419631958,284.9488525390625,284.95001220703125,303.0152587890625,296.6266784667969,298.89556884765625,297.1950378417969,284.9488830566406,1.0,0.6625157594680786,0.3835183978080749,0.3835183978080749,1.0,1.0,-3.551097631454468,1.03339684009552,2.5177009105682373,0.0857155844569206,0.9335657358169556,0.9335657358169556,0.0,190.06358337402344,198.0,74700.9765625,0.0,3706.036865234375,1.0,278.1499938964844,282.8626403808594,299.6278381347656,304.47906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36020.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650288581848145,1.0,0.0,0.0,3.7884910106658936,3.7885162830352783,9.576917818776565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.1748046875,0.0,1692.936767578125,1895.4371337890625,0.0,3076.176025390625,0.936340034008026,1.0,0.0,3.0,1.0,0.0
18023040,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8409638404846191,0.4122856557369232,0.3737912178039551,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9804112911224364,0.6454225182533264,0.6120451092720032,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9116036891937256,0.5264408588409424,0.3694219887256622,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8859546184539795,0.4840953350067138,0.4608745276927948,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7168627381324768,0.2496401965618133,1.1409684419631958,284.9488525390625,284.95001220703125,303.0152587890625,296.6266784667969,298.89556884765625,297.1950378417969,284.9488830566406,1.0,0.6625157594680786,0.3835183978080749,0.3835183978080749,1.0,1.0,-3.551097631454468,1.03339684009552,2.5177009105682373,0.0857155844569206,0.9335657358169556,0.9335657358169556,0.0,190.06358337402344,198.0,74700.9765625,0.0,3706.036865234375,1.0,278.1499938964844,282.8626403808594,299.6278381347656,304.47906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36020.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650288581848145,1.0,0.0,0.0,3.7884910106658936,3.7885162830352783,9.576917818776565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.1748046875,0.0,1692.936767578125,1895.4371337890625,0.0,3076.176025390625,0.936340034008026,1.0,0.0,3.0,1.0,0.0
