time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8391587734222412,0.4122060239315033,0.3737786412239074,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9784833192825316,0.6455071568489075,0.6121712923049927,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9100409746170044,0.5275391340255737,0.3702247738838196,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.884085476398468,0.4843279421329498,0.4611549079418182,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7153834104537964,0.2496770620346069,1.1414271593093872,284.9490966796875,284.95001220703125,303.0060729980469,296.6236572265625,298.8908386230469,297.1954345703125,284.9491271972656,1.0,0.6636320948600769,0.3830277621746063,0.3830277621746063,1.0,1.0,-3.553088426589966,1.032546877861023,2.5205414295196533,0.0843405723571777,0.9334119558334352,0.9334119558334352,0.0,191.7368011474609,198.0,74690.9765625,0.0,3721.16162109375,1.0,278.1499938964844,282.8626403808594,299.62457275390625,304.474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36024.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650891184806824,1.0,0.0,0.0,3.787987232208252,3.7880125045776367,9.574372370479978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.5419921875,0.0,1692.3612060546875,1895.4371337890625,0.0,3076.741455078125,0.9362309575080872,1.0,0.0,3.0,1.0,0.0
18023160,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8374386429786682,0.4121270477771759,0.3737652897834778,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.976618468761444,0.645607590675354,0.6123161911964417,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9085966348648072,0.5286462306976318,0.3710326850414276,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8823081254959106,0.4845598042011261,0.4614331126213074,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7139557600021362,0.2497146874666214,1.1418813467025757,284.94940185546875,284.95001220703125,302.9966125488281,296.620849609375,298.8864440917969,297.19586181640625,284.9494323730469,1.0,0.6647269129753113,0.3826264142990112,0.3826264142990112,1.0,1.0,-3.5550992488861084,1.031960129737854,2.523139238357544,0.0832225829362869,0.9334413409233092,0.9334413409233092,0.0,193.36395263671875,201.0,74686.671875,0.0,3736.0712890625,1.0,278.1499938964844,282.8627319335937,299.6216125488281,304.47125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36019.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651462197303772,1.0,0.0,0.0,3.787706136703491,3.787731647491455,9.572951285008455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.923828125,0.0,1691.990966796875,1895.4371337890625,0.0,3077.27734375,0.936167061328888,1.0,0.0,3.0,1.0,0.0
18023220,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.834180474281311,0.411965548992157,0.3737334609031677,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.973005473613739,0.6458263397216797,0.612630307674408,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9059737920761108,0.5308827757835388,0.3726626336574554,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8789510130882263,0.4850157797336578,0.4619800746440887,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7111951112747192,0.2497889250516891,1.142772555351257,284.9498596191406,284.95001220703125,302.9769897460937,296.61590576171875,298.8775939941406,297.1967468261719,284.94989013671875,1.0,0.6668693423271179,0.381823718547821,0.381823718547821,1.0,1.0,-3.559128999710083,1.0308160781860352,2.528312921524048,0.0810126364231109,0.9336533546447754,0.9336533546447754,0.0,196.5282592773437,204.0,74684.984375,0.0,3765.411865234375,1.0,278.1499938964844,282.8626708984375,299.6165771484375,304.465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36006.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652611970901489,1.0,0.0,0.0,3.7876696586608887,3.7876949310302734,9.572765975462971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.150390625,0.0,1691.8416748046875,1895.4371337890625,0.0,3078.35595703125,0.9361512064933776,1.0,0.0,3.0,1.0,0.0
18023280,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.834180474281311,0.411965548992157,0.3737334609031677,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.973005473613739,0.6458263397216797,0.612630307674408,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9059737920761108,0.5308827757835388,0.3726626336574554,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8789510130882263,0.4850157797336578,0.4619800746440887,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7111951112747192,0.2497889250516891,1.142772555351257,284.9498596191406,284.95001220703125,302.9769897460937,296.61590576171875,298.8775939941406,297.1967468261719,284.94989013671875,1.0,0.6668693423271179,0.381823718547821,0.381823718547821,1.0,1.0,-3.559128999710083,1.0308160781860352,2.528312921524048,0.0810126364231109,0.9336533546447754,0.9336533546447754,0.0,196.5282592773437,204.0,74684.984375,0.0,3765.411865234375,1.0,278.1499938964844,282.8626708984375,299.6165771484375,304.465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36006.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652611970901489,1.0,0.0,0.0,3.7876696586608887,3.7876949310302734,9.572765975462971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.150390625,0.0,1691.8416748046875,1895.4371337890625,0.0,3078.35595703125,0.9361512064933776,1.0,0.0,3.0,1.0,0.0
18023340,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8310791254043579,0.4117953181266784,0.3736928701400757,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9694605469703674,0.6460416913032532,0.6129461526870728,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.903598129749298,0.5331384539604187,0.3743054568767547,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.875766396522522,0.4854576587677002,0.4625127911567688,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7084846496582031,0.2498587816953659,1.1436374187469482,284.9501037597656,284.95001220703125,302.95635986328125,296.6117553710937,298.8684387207031,297.1976013183594,284.9501342773437,1.0,0.6689719557762146,0.3810210227966308,0.3810210227966308,1.0,1.0,-3.5631165504455566,1.0296519994735718,2.5334646701812744,0.0787913128733635,0.9338950514793396,0.9338950514793396,0.0,199.6332855224609,207.0,74688.109375,0.0,3794.349853515625,1.0,278.1499938964844,282.8624572753906,299.6123962402344,304.4612121582031,293.1499938964844,293.1499938964844,278.1499938964844,35995.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653684258460999,1.0,0.0,0.0,3.7880005836486816,3.7880258560180655,9.574439445714231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.400390625,0.0,1692.1553955078125,1895.4371337890625,0.0,3079.36181640625,0.9362184405326844,1.0,0.0,3.0,1.0,0.0
18023400,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8310791254043579,0.4117953181266784,0.3736928701400757,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9694605469703674,0.6460416913032532,0.6129461526870728,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.903598129749298,0.5331384539604187,0.3743054568767547,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.875766396522522,0.4854576587677002,0.4625127911567688,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7084846496582031,0.2498587816953659,1.1436374187469482,284.9501037597656,284.95001220703125,302.95635986328125,296.6117553710937,298.8684387207031,297.1976013183594,284.9501342773437,1.0,0.6689719557762146,0.3810210227966308,0.3810210227966308,1.0,1.0,-3.5631165504455566,1.0296519994735718,2.5334646701812744,0.0787913128733635,0.9338950514793396,0.9338950514793396,0.0,199.6332855224609,207.0,74688.109375,0.0,3794.349853515625,1.0,278.1499938964844,282.8624572753906,299.6123962402344,304.4612121582031,293.1499938964844,293.1499938964844,278.1499938964844,35995.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653684258460999,1.0,0.0,0.0,3.7880005836486816,3.7880258560180655,9.574439445714231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.400390625,0.0,1692.1553955078125,1895.4371337890625,0.0,3079.36181640625,0.9362184405326844,1.0,0.0,3.0,1.0,0.0
18023460,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.828085720539093,0.4116149842739105,0.373643010854721,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9659425020217896,0.6462424993515015,0.6132510304450989,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.90139901638031,0.5354063510894775,0.3759568035602569,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8727066516876221,0.4858847260475158,0.4630314111709595,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7058156728744507,0.2499230057001114,1.1444748640060425,284.9501037597656,284.95001220703125,302.934814453125,296.6083679199219,298.85845947265625,297.1983642578125,284.9501342773437,1.0,0.6710474491119385,0.3801016509532928,0.3801016509532928,1.0,1.0,-3.567039966583252,1.0281087160110474,2.538931131362915,0.0762057676911354,0.9339765310287476,0.9339765310287476,0.0,202.7104949951172,210.0,74687.96875,0.0,3823.021240234375,1.0,278.1499938964844,282.86212158203125,299.6088562011719,304.4574584960937,293.1499938964844,293.1499938964844,278.1499938964844,35993.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654499650001526,1.0,0.0,0.0,3.788269519805908,3.788295030593872,9.575799140293384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.3193359375,0.0,1692.4608154296875,1895.4371337890625,0.0,3080.126708984375,0.9362763166427612,1.0,0.0,3.0,1.0,0.0
18023520,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.828085720539093,0.4116149842739105,0.373643010854721,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9659425020217896,0.6462424993515015,0.6132510304450989,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.90139901638031,0.5354063510894775,0.3759568035602569,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8727066516876221,0.4858847260475158,0.4630314111709595,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7058156728744507,0.2499230057001114,1.1444748640060425,284.9501037597656,284.95001220703125,302.934814453125,296.6083679199219,298.85845947265625,297.1983642578125,284.9501342773437,1.0,0.6710474491119385,0.3801016509532928,0.3801016509532928,1.0,1.0,-3.567039966583252,1.0281087160110474,2.538931131362915,0.0762057676911354,0.9339765310287476,0.9339765310287476,0.0,202.7104949951172,210.0,74687.96875,0.0,3823.021240234375,1.0,278.1499938964844,282.86212158203125,299.6088562011719,304.4574584960937,293.1499938964844,293.1499938964844,278.1499938964844,35993.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654499650001526,1.0,0.0,0.0,3.788269519805908,3.788295030593872,9.575799140293384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.3193359375,0.0,1692.4608154296875,1895.4371337890625,0.0,3080.126708984375,0.9362763166427612,1.0,0.0,3.0,1.0,0.0
18023580,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8251783847808838,0.4114210605621338,0.3735804557800293,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.962440311908722,0.6464158296585083,0.6135314106941223,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8993126153945923,0.5376901030540466,0.3776188492774963,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8697533011436462,0.4862907826900482,0.463529884815216,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7032184600830078,0.2499786913394928,1.1452720165252686,284.9501037597656,284.95001220703125,302.9123229980469,296.6056823730469,298.8480834960937,297.19903564453125,284.9501037597656,1.0,0.6730942130088806,0.3791822791099548,0.3791822791099548,1.0,1.0,-3.570859909057617,1.026511788368225,2.5443482398986816,0.0735904350876808,0.9340267181396484,0.9340267181396484,0.0,205.7654724121093,213.0,74688.3359375,0.0,3851.354248046875,1.0,278.1499938964844,282.86187744140625,299.6061706542969,304.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,35993.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655207753181458,1.0,0.0,0.0,3.788486957550049,3.7885122299194336,9.576898492014152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.5419921875,0.0,1692.7222900390625,1895.4371337890625,0.0,3080.791015625,0.9363250136375428,1.0,0.0,3.0,1.0,0.0
18023640,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8251783847808838,0.4114210605621338,0.3735804557800293,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.962440311908722,0.6464158296585083,0.6135314106941223,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8993126153945923,0.5376901030540466,0.3776188492774963,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8697533011436462,0.4862907826900482,0.463529884815216,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7032184600830078,0.2499786913394928,1.1452720165252686,284.9501037597656,284.95001220703125,302.9123229980469,296.6056823730469,298.8480834960937,297.19903564453125,284.9501037597656,1.0,0.6730942130088806,0.3791822791099548,0.3791822791099548,1.0,1.0,-3.570859909057617,1.026511788368225,2.5443482398986816,0.0735904350876808,0.9340267181396484,0.9340267181396484,0.0,205.7654724121093,213.0,74688.3359375,0.0,3851.354248046875,1.0,278.1499938964844,282.86187744140625,299.6061706542969,304.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,35993.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655207753181458,1.0,0.0,0.0,3.788486957550049,3.7885122299194336,9.576898492014152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.5419921875,0.0,1692.7222900390625,1895.4371337890625,0.0,3080.791015625,0.9363250136375428,1.0,0.0,3.0,1.0,0.0
18023700,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.823748767375946,0.411321073770523,0.3735465109348297,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9606906175613404,0.6464959979057312,0.613665759563446,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8982998728752136,0.5388356447219849,0.3784523606300354,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8683100342750549,0.4864892065525055,0.4637748003005981,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7019416093826294,0.2500046193599701,1.1456620693206787,284.9500732421875,284.95001220703125,302.9007568359375,296.6045837402344,298.84283447265625,297.1993408203125,284.9501037597656,1.0,0.674111545085907,0.3787225782871246,0.3787225782871246,1.0,1.0,-3.5727458000183105,1.0257021188735962,2.547043561935425,0.0722774639725685,0.9340474009513856,0.9340474009513856,0.0,207.2915496826172,213.0,74688.578125,0.0,3865.473876953125,1.0,278.1499938964844,282.8617858886719,299.60498046875,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,35994.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655426502227783,1.0,0.0,0.0,3.788586139678955,3.78861141204834,9.577399850968504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.2099609375,0.0,1692.843017578125,1895.4371337890625,0.0,3080.996337890625,0.9363474249839784,1.0,0.0,3.0,1.0,0.0
18023760,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8223345279693604,0.4112190902233124,0.3735105991363525,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9589439630508424,0.6465712189674377,0.6137953996658325,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8973085880279541,0.5399843454360962,0.3792879283428192,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8668894171714783,0.4866842329502105,0.4640163779258728,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7006800174713135,0.2500292062759399,1.1460455656051636,284.9501647949219,284.95001220703125,302.88897705078125,296.6036376953125,298.8377990722656,297.1996459960937,284.9501647949219,1.0,0.67512446641922,0.3783302307128906,0.3783302307128906,1.0,1.0,-3.574615240097046,1.025082230567932,2.549532890319824,0.071157306432724,0.934150457382202,0.934150457382202,0.0,208.8153381347656,216.0,74692.2734375,0.0,3879.549560546875,1.0,278.1499938964844,282.8617553710937,299.6039733886719,304.4523010253906,293.1499938964844,293.1499938964844,278.1499938964844,35991.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655644059181213,1.0,0.0,0.0,3.7887871265411377,3.7888123989105225,9.578415074429358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.470703125,0.0,1693.0643310546875,1895.4371337890625,0.0,3081.200439453125,0.9363917112350464,1.0,0.0,3.0,1.0,0.0
18023820,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8195438981056213,0.4110041856765747,0.3734289109706878,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.955455720424652,0.6466948986053467,0.6140300631523132,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8953912258148193,0.5422958135604858,0.3809686303138733,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8641101121902466,0.4870568215847015,0.4644830822944641,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698198676109314,0.2500711977481842,1.146780014038086,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8275146484375,297.2001342773437,284.95025634765625,1.0,0.6771318912506104,0.3775455355644226,0.3775455355644226,1.0,1.0,-3.578266143798828,1.0238332748413086,2.5544328689575195,0.0689284056425094,0.9343631863594056,0.9343631863594056,0.0,211.8547821044922,219.0,74701.828125,0.0,3907.467041015625,1.0,278.1499938964844,282.8616943359375,299.6025390625,304.4512634277344,293.1499938964844,293.1499938964844,278.1499938964844,35987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656162023544312,1.0,0.0,0.0,3.7893295288085938,3.7893550395965576,9.58115833782358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.5849609375,0.0,1693.6785888671875,1895.4371337890625,0.0,3081.6865234375,0.9365110397338868,1.0,0.0,3.0,1.0,0.0
18023880,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8195438981056213,0.4110041856765747,0.3734289109706878,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.955455720424652,0.6466948986053467,0.6140300631523132,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8953912258148193,0.5422958135604858,0.3809686303138733,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8641101121902466,0.4870568215847015,0.4644830822944641,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698198676109314,0.2500711977481842,1.146780014038086,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8275146484375,297.2001342773437,284.95025634765625,1.0,0.6771318912506104,0.3775455355644226,0.3775455355644226,1.0,1.0,-3.578266143798828,1.0238332748413086,2.5544328689575195,0.0689284056425094,0.9343631863594056,0.9343631863594056,0.0,211.8547821044922,219.0,74701.828125,0.0,3907.467041015625,1.0,278.1499938964844,282.8616943359375,299.6025390625,304.4512634277344,293.1499938964844,293.1499938964844,278.1499938964844,35987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656162023544312,1.0,0.0,0.0,3.7893295288085938,3.7893550395965576,9.58115833782358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.5849609375,0.0,1693.6785888671875,1895.4371337890625,0.0,3081.6865234375,0.9365110397338868,1.0,0.0,3.0,1.0,0.0
18023940,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8167906403541565,0.4107799828052521,0.3733391463756561,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9519752860069276,0.6467962265014648,0.6142441630363464,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8935447931289673,0.5446186661720276,0.3826573193073272,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8614068627357483,0.4874149262905121,0.4649364054203033,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6957682371139526,0.2501071989536285,1.1474882364273071,284.95025634765625,284.95001220703125,302.8396911621094,296.60125732421875,298.8170471191406,297.2005920410156,284.95025634765625,1.0,0.679124116897583,0.3767608404159546,0.3767608404159546,1.0,1.0,-3.5818428993225098,1.0225543975830078,2.559288501739502,0.0666870400309562,0.9345421195030212,0.9345421195030212,0.0,214.89328002929688,222.0,74711.765625,0.0,3935.244873046875,1.0,278.1499938964844,282.8616027832031,299.6015319824219,304.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,35985.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656503558158875,1.0,0.0,0.0,3.789900064468384,3.789925336837769,9.584043709764956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.88671875,0.0,1694.3433837890625,1895.4371337890625,0.0,3082.0068359375,0.9366375207901,1.0,0.0,3.0,1.0,0.0
18024000,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8167906403541565,0.4107799828052521,0.3733391463756561,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9519752860069276,0.6467962265014648,0.6142441630363464,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8935447931289673,0.5446186661720276,0.3826573193073272,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8614068627357483,0.4874149262905121,0.4649364054203033,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6957682371139526,0.2501071989536285,1.1474882364273071,284.95025634765625,284.95001220703125,302.8396911621094,296.60125732421875,298.8170471191406,297.2005920410156,284.95025634765625,1.0,0.679124116897583,0.3767608404159546,0.3767608404159546,1.0,1.0,-3.5818428993225098,1.0225543975830078,2.559288501739502,0.0666870400309562,0.9345421195030212,0.9345421195030212,0.0,214.89328002929688,222.0,74711.765625,0.0,3935.244873046875,1.0,278.1499938964844,282.8616027832031,299.6015319824219,304.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,35985.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656503558158875,1.0,0.0,0.0,3.789900064468384,3.789925336837769,9.584043709764956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.88671875,0.0,1694.3433837890625,1895.4371337890625,0.0,3082.0068359375,0.9366375207901,1.0,0.0,3.0,1.0,0.0
18024060,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8140634894371033,0.4105435907840729,0.3732386231422424,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9485053420066832,0.6468675136566162,0.6144306063652039,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8917691707611084,0.546955406665802,0.3843556046485901,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8587751984596252,0.4877540171146393,0.4653720557689667,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6933869123458862,0.2501353621482849,1.1481618881225586,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.80596923828125,297.20098876953125,284.9501647949219,1.0,0.6810981035232544,0.3759051263332367,0.3759051263332367,1.0,1.0,-3.5853233337402344,1.0210223197937012,2.564301013946533,0.0642148628830909,0.934588611125946,0.934588611125946,0.0,217.9285888671875,225.0,74717.7890625,0.0,3962.80859375,1.0,278.1499938964844,282.86151123046875,299.6010437011719,304.45050048828125,293.1499938964844,293.1499938964844,278.1499938964844,35988.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656699061393738,1.0,0.0,0.0,3.790273666381836,3.7902991771698,9.585934321876266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.7060546875,0.0,1694.81103515625,1895.4371337890625,0.0,3082.190185546875,0.9367225766181946,1.0,0.0,3.0,1.0,0.0
18024120,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8140634894371033,0.4105435907840729,0.3732386231422424,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9485053420066832,0.6468675136566162,0.6144306063652039,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8917691707611084,0.546955406665802,0.3843556046485901,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8587751984596252,0.4877540171146393,0.4653720557689667,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6933869123458862,0.2501353621482849,1.1481618881225586,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.80596923828125,297.20098876953125,284.9501647949219,1.0,0.6810981035232544,0.3759051263332367,0.3759051263332367,1.0,1.0,-3.5853233337402344,1.0210223197937012,2.564301013946533,0.0642148628830909,0.934588611125946,0.934588611125946,0.0,217.9285888671875,225.0,74717.7890625,0.0,3962.80859375,1.0,278.1499938964844,282.86151123046875,299.6010437011719,304.45050048828125,293.1499938964844,293.1499938964844,278.1499938964844,35988.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656699061393738,1.0,0.0,0.0,3.790273666381836,3.7902991771698,9.585934321876266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.7060546875,0.0,1694.81103515625,1895.4371337890625,0.0,3082.190185546875,0.9367225766181946,1.0,0.0,3.0,1.0,0.0
18024180,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8113506436347961,0.4102956056594848,0.373127818107605,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9450494647026062,0.6469090580940247,0.6145893335342407,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8900602459907532,0.5493064522743225,0.3860637545585632,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8562107682228088,0.4880746304988861,0.4657904505729675,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6910526752471924,0.2501561045646667,1.148802638053894,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.79461669921875,297.2013244628906,284.9501037597656,1.0,0.6830546855926514,0.3750494420528412,0.3750494420528412,1.0,1.0,-3.5887093544006348,1.019445776939392,2.569263696670532,0.0617204383015632,0.9345974922180176,0.9345974922180176,0.0,220.96218872070312,228.0,74722.4765625,0.0,3990.169189453125,1.0,278.1499938964844,282.86151123046875,299.6009521484375,304.4506530761719,293.1499938964844,293.1499938964844,278.1499938964844,35991.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656731843948364,1.0,0.0,0.0,3.790504693984986,3.79052996635437,9.587101885699667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.4248046875,0.0,1695.112548828125,1895.4371337890625,0.0,3082.220703125,0.9367764592170716,1.0,0.0,3.0,1.0,0.0
18024240,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8113506436347961,0.4102956056594848,0.373127818107605,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9450494647026062,0.6469090580940247,0.6145893335342407,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8900602459907532,0.5493064522743225,0.3860637545585632,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8562107682228088,0.4880746304988861,0.4657904505729675,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6910526752471924,0.2501561045646667,1.148802638053894,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.79461669921875,297.2013244628906,284.9501037597656,1.0,0.6830546855926514,0.3750494420528412,0.3750494420528412,1.0,1.0,-3.5887093544006348,1.019445776939392,2.569263696670532,0.0617204383015632,0.9345974922180176,0.9345974922180176,0.0,220.96218872070312,228.0,74722.4765625,0.0,3990.169189453125,1.0,278.1499938964844,282.86151123046875,299.6009521484375,304.4506530761719,293.1499938964844,293.1499938964844,278.1499938964844,35991.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656731843948364,1.0,0.0,0.0,3.790504693984986,3.79052996635437,9.587101885699667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.4248046875,0.0,1695.112548828125,1895.4371337890625,0.0,3082.220703125,0.9367764592170716,1.0,0.0,3.0,1.0,0.0
18024300,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8099960684776306,0.4101686179637909,0.3730697929859161,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9433290362358092,0.6469221115112305,0.6146615743637085,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8892280459403992,0.5504858493804932,0.3869204819202423,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8549530506134033,0.4882302284240722,0.4659952521324157,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6899029016494751,0.2501646280288696,1.1491150856018066,284.9500732421875,284.95001220703125,302.7736511230469,296.6009521484375,298.7889099121094,297.20147705078125,284.9500732421875,1.0,0.6840282678604126,0.3746215999126434,0.3746215999126434,1.0,1.0,-3.5903780460357666,1.0186468362808228,2.5717310905456543,0.0604684688150882,0.9345951676368712,0.9345951676368712,0.0,222.4799041748047,228.0,74724.5234375,0.0,4003.811279296875,1.0,278.1499938964844,282.8615417480469,299.6010131835937,304.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,35993.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656663298606873,1.0,0.0,0.0,3.790588617324829,3.790613889694214,9.587525937604369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.763671875,0.0,1695.225341796875,1895.4371337890625,0.0,3082.156494140625,0.9367963075637816,1.0,0.0,3.0,1.0,0.0
18024360,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8086418509483337,0.4100396931171417,0.373009979724884,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9416157603263856,0.6469296216964722,0.6147286295890808,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8884116411209106,0.551668107509613,0.3877792060375213,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8537120819091797,0.488382488489151,0.4661968946456909,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6887654066085815,0.2501719295978546,1.1494216918945312,284.9500732421875,284.95001220703125,302.7598571777344,296.6011657714844,298.7832946777344,297.2015991210937,284.9501037597656,1.0,0.6849985122680664,0.3742332458496094,0.3742332458496094,1.0,1.0,-3.5920305252075195,1.0179578065872192,2.57407283782959,0.0593293868005275,0.9346376061439514,0.9346376061439514,0.0,223.99708557128903,231.0,74728.34375,0.0,4017.419189453125,1.0,278.1499938964844,282.86163330078125,299.6011657714844,304.4511108398437,293.1499938964844,293.1499938964844,278.1499938964844,35993.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656591773033142,1.0,0.0,0.0,3.7907135486602783,3.790738821029663,9.5881580364221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.4111328125,0.0,1695.374267578125,1895.4371337890625,0.0,3082.08935546875,0.9368248581886292,1.0,0.0,3.0,1.0,0.0
18024420,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8059262037277222,0.4097714126110077,0.3728810548782348,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9382074475288392,0.646916389465332,0.6148363351821899,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8868280649185181,0.5540462136268616,0.3895060122013092,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8512755036354065,0.4886700809001922,0.4665843248367309,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.686524510383606,0.2501801550388336,1.1500065326690674,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7719421386719,297.2018737792969,284.9501037597656,1.0,0.6869239211082458,0.373456597328186,0.373456597328186,1.0,1.0,-3.595252275466919,1.016562819480896,2.5786895751953125,0.0570539236068725,0.934714674949646,0.934714674949646,0.0,227.0279998779297,234.0,74736.2109375,0.0,4044.4306640625,1.0,278.1499938964844,282.8617858886719,299.6018371582031,304.4521789550781,293.1499938964844,293.1499938964844,278.1499938964844,35992.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656474947929382,1.0,0.0,0.0,3.790973663330078,3.790998935699463,9.589474530002915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.880859375,0.0,1695.68212890625,1895.4371337890625,0.0,3081.979736328125,0.9368832111358644,1.0,0.0,3.0,1.0,0.0
18024480,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8059262037277222,0.4097714126110077,0.3728810548782348,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9382074475288392,0.646916389465332,0.6148363351821899,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8868280649185181,0.5540462136268616,0.3895060122013092,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8512755036354065,0.4886700809001922,0.4665843248367309,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.686524510383606,0.2501801550388336,1.1500065326690674,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7719421386719,297.2018737792969,284.9501037597656,1.0,0.6869239211082458,0.373456597328186,0.373456597328186,1.0,1.0,-3.595252275466919,1.016562819480896,2.5786895751953125,0.0570539236068725,0.934714674949646,0.934714674949646,0.0,227.0279998779297,234.0,74736.2109375,0.0,4044.4306640625,1.0,278.1499938964844,282.8617858886719,299.6018371582031,304.4521789550781,293.1499938964844,293.1499938964844,278.1499938964844,35992.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656474947929382,1.0,0.0,0.0,3.790973663330078,3.790998935699463,9.589474530002915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.880859375,0.0,1695.68212890625,1895.4371337890625,0.0,3081.979736328125,0.9368832111358644,1.0,0.0,3.0,1.0,0.0
18024540,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8032152056694031,0.4094910323619842,0.3727415204048157,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9348271489143372,0.6468700170516968,0.6149134039878845,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8853030204772949,0.5564388632774353,0.3912430703639984,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8488956093788147,0.4889380037784576,0.4669535160064697,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6843270659446716,0.2501812279224396,1.150559902191162,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.7603759765625,297.2020874023437,284.9501037597656,1.0,0.6888319253921509,0.3726799190044403,0.3726799190044403,1.0,1.0,-3.598376512527466,1.0151309967041016,2.5832455158233643,0.0547648482024669,0.934748649597168,0.934748649597168,0.0,230.0580139160156,237.0,74743.0078125,0.0,4071.228271484375,1.0,278.1499938964844,282.8619689941406,299.60272216796875,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,35993.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656286597251892,1.0,0.0,0.0,3.791163682937622,3.791188955307007,9.590435183781665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.2548828125,0.0,1695.9163818359375,1895.4371337890625,0.0,3081.80322265625,0.9369263648986816,1.0,0.0,3.0,1.0,0.0
18024600,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8032152056694031,0.4094910323619842,0.3727415204048157,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9348271489143372,0.6468700170516968,0.6149134039878845,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8853030204772949,0.5564388632774353,0.3912430703639984,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8488956093788147,0.4889380037784576,0.4669535160064697,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6843270659446716,0.2501812279224396,1.150559902191162,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.7603759765625,297.2020874023437,284.9501037597656,1.0,0.6888319253921509,0.3726799190044403,0.3726799190044403,1.0,1.0,-3.598376512527466,1.0151309967041016,2.5832455158233643,0.0547648482024669,0.934748649597168,0.934748649597168,0.0,230.0580139160156,237.0,74743.0078125,0.0,4071.228271484375,1.0,278.1499938964844,282.8619689941406,299.60272216796875,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,35993.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656286597251892,1.0,0.0,0.0,3.791163682937622,3.791188955307007,9.590435183781665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.2548828125,0.0,1695.9163818359375,1895.4371337890625,0.0,3081.80322265625,0.9369263648986816,1.0,0.0,3.0,1.0,0.0
18024660,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8005465865135193,0.4092004597187042,0.3725931346416473,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9314831495285034,0.6467957496643066,0.6149646639823914,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8838322162628174,0.5588433146476746,0.3929883539676666,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8465708494186401,0.4891895949840545,0.4673075675964355,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6821728348731995,0.2501764595508575,1.151087999343872,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.74859619140625,297.2023010253906,284.9500427246094,1.0,0.6907253861427307,0.3718886375427246,0.3718886375427246,1.0,1.0,-3.601419448852539,1.0136226415634155,2.587796926498413,0.052418440580368,0.9347286224365234,0.9347286224365234,0.0,233.0885772705078,240.0,74747.890625,0.0,4097.8623046875,1.0,278.1499938964844,282.8622131347656,299.6037902832031,304.454833984375,293.1499938964844,293.1499938964844,278.1499938964844,35996.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655992150306702,1.0,0.0,0.0,3.7912347316741934,3.791260004043579,9.590795571057242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.3681640625,0.0,1696.01904296875,1895.4371337890625,0.0,3081.52685546875,0.9369435906410216,1.0,0.0,3.0,1.0,0.0
18024720,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8005465865135193,0.4092004597187042,0.3725931346416473,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9314831495285034,0.6467957496643066,0.6149646639823914,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8838322162628174,0.5588433146476746,0.3929883539676666,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8465708494186401,0.4891895949840545,0.4673075675964355,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6821728348731995,0.2501764595508575,1.151087999343872,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.74859619140625,297.2023010253906,284.9500427246094,1.0,0.6907253861427307,0.3718886375427246,0.3718886375427246,1.0,1.0,-3.601419448852539,1.0136226415634155,2.587796926498413,0.052418440580368,0.9347286224365234,0.9347286224365234,0.0,233.0885772705078,240.0,74747.890625,0.0,4097.8623046875,1.0,278.1499938964844,282.8622131347656,299.6037902832031,304.454833984375,293.1499938964844,293.1499938964844,278.1499938964844,35996.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655992150306702,1.0,0.0,0.0,3.7912347316741934,3.791260004043579,9.590795571057242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.3681640625,0.0,1696.01904296875,1895.4371337890625,0.0,3081.52685546875,0.9369435906410216,1.0,0.0,3.0,1.0,0.0
18024780,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7979203462600708,0.4088987112045288,0.3724348247051239,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9281807541847228,0.6466900110244751,0.614986777305603,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8824147582054138,0.5612602233886719,0.3947423994541168,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8442978858947754,0.4894229173660278,0.4676446318626404,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6800610423088074,0.2501654624938965,1.1515884399414062,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7366638183594,297.20245361328125,284.9499816894531,1.0,0.6926029324531555,0.3710973858833313,0.3710973858833313,1.0,1.0,-3.60437273979187,1.0120782852172852,2.592294454574585,0.050057053565979,0.934670090675354,0.934670090675354,0.0,236.11843872070312,243.0,74751.1875,0.0,4124.29833984375,1.0,278.1499938964844,282.8624572753906,299.6050109863281,304.4562683105469,293.1499938964844,293.1499938964844,278.1499938964844,35998.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655619025230408,1.0,0.0,0.0,3.791182041168213,3.7912073135375977,9.590528406988597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.2666015625,0.0,1695.9776611328125,1895.4371337890625,0.0,3081.1767578125,0.9369333982467652,1.0,0.0,3.0,1.0,0.0
18024840,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7979203462600708,0.4088987112045288,0.3724348247051239,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9281807541847228,0.6466900110244751,0.614986777305603,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8824147582054138,0.5612602233886719,0.3947423994541168,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8442978858947754,0.4894229173660278,0.4676446318626404,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6800610423088074,0.2501654624938965,1.1515884399414062,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7366638183594,297.20245361328125,284.9499816894531,1.0,0.6926029324531555,0.3710973858833313,0.3710973858833313,1.0,1.0,-3.60437273979187,1.0120782852172852,2.592294454574585,0.050057053565979,0.934670090675354,0.934670090675354,0.0,236.11843872070312,243.0,74751.1875,0.0,4124.29833984375,1.0,278.1499938964844,282.8624572753906,299.6050109863281,304.4562683105469,293.1499938964844,293.1499938964844,278.1499938964844,35998.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655619025230408,1.0,0.0,0.0,3.791182041168213,3.7912073135375977,9.590528406988597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.2666015625,0.0,1695.9776611328125,1895.4371337890625,0.0,3081.1767578125,0.9369333982467652,1.0,0.0,3.0,1.0,0.0
18024900,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7966229915618896,0.4087452590465545,0.3723534941673279,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9265484809875488,0.6466301083564758,0.6149913668632507,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8817232847213745,0.5624716281890869,0.3956214487552643,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8431804180145264,0.4895355105400085,0.4678094685077667,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6790208220481873,0.2501586079597473,1.1518330574035645,284.949951171875,284.95001220703125,302.6283264160156,296.6058044433594,298.73065185546875,297.2025451660156,284.9499816894531,1.0,0.6935379505157471,0.3707017302513122,0.3707017302513122,1.0,1.0,-3.6058287620544434,1.0112974643707275,2.594531297683716,0.0488727241754531,0.9346333742141724,0.9346333742141724,0.0,237.63497924804688,243.0,74752.46875,0.0,4137.4892578125,1.0,278.1499938964844,282.86260986328125,299.60565185546875,304.4570007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655399680137634,1.0,0.0,0.0,3.791128158569336,3.7911536693573,9.590256695446442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.6630859375,0.0,1695.92431640625,1895.4371337890625,0.0,3080.97119140625,0.936922252178192,1.0,0.0,3.0,1.0,0.0
