time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.795337438583374,0.4085906744003296,0.3722711503505707,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.924932062625885,0.6465669870376587,0.6149928569793701,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8810439705848694,0.5636846423149109,0.3965016007423401,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8420765995979309,0.4896462559700012,0.4679725170135498,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6779919862747192,0.2501511573791504,1.152074933052063,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,298.7247314453125,297.2026062011719,284.9499816894531,1.0,0.694471001625061,0.3703318238258362,0.3703318238258362,1.0,1.0,-3.607276916503906,1.0105891227722168,2.5966875553131104,0.0477619916200637,0.9346231818199158,0.9346231818199158,0.0,239.1515350341797,246.0,74754.8125,0.0,4150.66796875,1.0,278.1499938964844,282.86279296875,299.6063232421875,304.4577941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655192852020264,1.0,0.0,0.0,3.791099786758423,3.7911252975463854,9.590113450030913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.234375,0.0,1695.894287109375,1895.4371337890625,0.0,3080.77685546875,0.9369164109230042,1.0,0.0,3.0,1.0,0.0
18025020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7927981019020081,0.4082720875740051,0.3720980584621429,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9217419624328612,0.6464141011238098,0.6149711608886719,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8797244429588318,0.5661208033561707,0.3982690870761871,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8399038910865784,0.4898524284362793,0.4682843685150146,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6759657859802246,0.2501312494277954,1.152536392211914,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.71270751953125,297.2027587890625,284.949951171875,1.0,0.6963238716125488,0.3695919811725616,0.3695919811725616,1.0,1.0,-3.610098838806152,1.0091546773910522,2.6009440422058105,0.0455406680703163,0.9345776438713074,0.9345776438713074,0.0,242.18194580078125,249.0,74758.703125,0.0,4176.8408203125,1.0,278.1499938964844,282.8631591796875,299.6076965332031,304.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,36001.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654789328575134,1.0,0.0,0.0,3.7909996509552,3.791025161743164,9.589606406734674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.2822265625,0.0,1695.7835693359375,1895.4371337890625,0.0,3080.3984375,0.9368946552276612,1.0,0.0,3.0,1.0,0.0
18025080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7927981019020081,0.4082720875740051,0.3720980584621429,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9217419624328612,0.6464141011238098,0.6149711608886719,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8797244429588318,0.5661208033561707,0.3982690870761871,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8399038910865784,0.4898524284362793,0.4682843685150146,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6759657859802246,0.2501312494277954,1.152536392211914,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.71270751953125,297.2027587890625,284.949951171875,1.0,0.6963238716125488,0.3695919811725616,0.3695919811725616,1.0,1.0,-3.610098838806152,1.0091546773910522,2.6009440422058105,0.0455406680703163,0.9345776438713074,0.9345776438713074,0.0,242.18194580078125,249.0,74758.703125,0.0,4176.8408203125,1.0,278.1499938964844,282.8631591796875,299.6076965332031,304.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,36001.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654789328575134,1.0,0.0,0.0,3.7909996509552,3.791025161743164,9.589606406734674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.2822265625,0.0,1695.7835693359375,1895.4371337890625,0.0,3080.3984375,0.9368946552276612,1.0,0.0,3.0,1.0,0.0
18025140,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7902979254722595,0.4079379141330719,0.3719113171100616,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9186103940010072,0.6462192535400391,0.6149106025695801,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8784535527229309,0.5685683488845825,0.4000447690486908,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8377724885940552,0.4900343716144562,0.4685737192630768,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6739791631698608,0.2501038610935211,1.1529648303985596,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69952392578125,297.202880859375,284.9498596191406,1.0,0.698157012462616,0.3688521087169647,0.3688521087169647,1.0,1.0,-3.612801551818848,1.0076760053634644,2.6051254272460938,0.0433338806033134,0.9343727231025696,0.9343727231025696,0.0,245.21047973632807,252.0,74756.890625,0.0,4202.72314453125,1.0,278.1499938964844,282.8636169433594,299.6082458496094,304.4599914550781,293.1499938964844,293.1499938964844,278.1499938964844,36006.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865383505821228,1.0,0.0,0.0,3.7905361652374254,3.790561437606812,9.587261047272475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1484375,0.0,1695.267578125,1895.4371337890625,0.0,3079.503173828125,0.936793327331543,1.0,0.0,3.0,1.0,0.0
18025200,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7902979254722595,0.4079379141330719,0.3719113171100616,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9186103940010072,0.6462192535400391,0.6149106025695801,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8784535527229309,0.5685683488845825,0.4000447690486908,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8377724885940552,0.4900343716144562,0.4685737192630768,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6739791631698608,0.2501038610935211,1.1529648303985596,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69952392578125,297.202880859375,284.9498596191406,1.0,0.698157012462616,0.3688521087169647,0.3688521087169647,1.0,1.0,-3.612801551818848,1.0076760053634644,2.6051254272460938,0.0433338806033134,0.9343727231025696,0.9343727231025696,0.0,245.21047973632807,252.0,74756.890625,0.0,4202.72314453125,1.0,278.1499938964844,282.8636169433594,299.6082458496094,304.4599914550781,293.1499938964844,293.1499938964844,278.1499938964844,36006.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865383505821228,1.0,0.0,0.0,3.7905361652374254,3.790561437606812,9.587261047272475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1484375,0.0,1695.267578125,1895.4371337890625,0.0,3079.503173828125,0.936793327331543,1.0,0.0,3.0,1.0,0.0
18025260,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7878404855728149,0.4075991809368133,0.3717208206653595,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9155571460723876,0.6460123062133789,0.6148390769958496,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8772227764129639,0.5710209608078003,0.4018239974975586,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8356857299804688,0.4902094006538391,0.4688568413257599,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6720336079597473,0.2500743865966797,1.1533846855163574,284.9497375488281,284.95001220703125,302.51031494140625,296.6088562011719,298.68609619140625,297.2030029296875,284.9497375488281,1.0,0.6999830007553101,0.3681254684925079,0.3681254684925079,1.0,1.0,-3.615470409393311,1.006222128868103,2.609248161315918,0.0411681309342384,0.9341461062431335,0.9341461062431335,0.0,248.2434997558593,255.0,74754.609375,0.0,4228.5830078125,1.0,278.1499938964844,282.86407470703125,299.6086730957031,304.46051025390625,293.1499938964844,293.1499938964844,278.1499938964844,36012.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654667139053345,1.0,0.0,0.0,3.7900452613830566,3.7900705337524414,9.584778126736635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.9140625,0.0,1694.7230224609375,1895.4371337890625,0.0,3080.28369140625,0.9366858005523682,1.0,0.0,3.0,1.0,0.0
18025320,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7878404855728149,0.4075991809368133,0.3717208206653595,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9155571460723876,0.6460123062133789,0.6148390769958496,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8772227764129639,0.5710209608078003,0.4018239974975586,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8356857299804688,0.4902094006538391,0.4688568413257599,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6720336079597473,0.2500743865966797,1.1533846855163574,284.9497375488281,284.95001220703125,302.51031494140625,296.6088562011719,298.68609619140625,297.2030029296875,284.9497375488281,1.0,0.6999830007553101,0.3681254684925079,0.3681254684925079,1.0,1.0,-3.615470409393311,1.006222128868103,2.609248161315918,0.0411681309342384,0.9341461062431335,0.9341461062431335,0.0,248.2434997558593,255.0,74754.609375,0.0,4228.5830078125,1.0,278.1499938964844,282.86407470703125,299.6086730957031,304.46051025390625,293.1499938964844,293.1499938964844,278.1499938964844,36012.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654667139053345,1.0,0.0,0.0,3.7900452613830566,3.7900705337524414,9.584778126736635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.9140625,0.0,1694.7230224609375,1895.4371337890625,0.0,3080.28369140625,0.9366858005523682,1.0,0.0,3.0,1.0,0.0
18025380,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7854231595993042,0.4072449207305908,0.3715175092220306,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9125849604606628,0.6457724571228027,0.6147377490997314,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8760356307029724,0.5734778642654419,0.4036069214344024,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8336384892463684,0.4903644323348999,0.4691220819950104,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6701284646987915,0.2500388026237488,1.1537784337997437,284.9492492675781,284.95001220703125,302.4559631347656,296.6048583984375,298.6680603027344,297.203125,284.94921875,1.0,0.7017935514450073,0.3673987984657287,0.3673987984657287,1.0,1.0,-3.618041038513184,1.0047295093536377,2.613311529159546,0.0390810370445251,0.9333708882331848,0.9333708882331848,0.0,251.27735900878903,258.0,74736.125,0.0,4254.22021484375,1.0,278.1499938964844,282.8646850585937,299.6055603027344,304.457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36034.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656939268112183,1.0,0.0,0.0,3.7886030673980713,3.788628339767456,9.577485116096796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.91796875,0.0,1693.1768798828125,1895.4371337890625,0.0,3082.415283203125,0.93637353181839,1.0,0.0,3.0,1.0,0.0
18025440,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7854231595993042,0.4072449207305908,0.3715175092220306,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9125849604606628,0.6457724571228027,0.6147377490997314,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8760356307029724,0.5734778642654419,0.4036069214344024,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8336384892463684,0.4903644323348999,0.4691220819950104,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6701284646987915,0.2500388026237488,1.1537784337997437,284.9492492675781,284.95001220703125,302.4559631347656,296.6048583984375,298.6680603027344,297.203125,284.94921875,1.0,0.7017935514450073,0.3673987984657287,0.3673987984657287,1.0,1.0,-3.618041038513184,1.0047295093536377,2.613311529159546,0.0390810370445251,0.9333708882331848,0.9333708882331848,0.0,251.27735900878903,258.0,74736.125,0.0,4254.22021484375,1.0,278.1499938964844,282.8646850585937,299.6055603027344,304.457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36034.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656939268112183,1.0,0.0,0.0,3.7886030673980713,3.788628339767456,9.577485116096796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.91796875,0.0,1693.1768798828125,1895.4371337890625,0.0,3082.415283203125,0.93637353181839,1.0,0.0,3.0,1.0,0.0
18025500,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7842251658439636,0.4070600867271423,0.3714094161987304,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9111264944076538,0.6456369757652283,0.6146730184555054,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8754542469978333,0.57470703125,0.4044991731643677,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8326247930526733,0.4904322028160095,0.469245970249176,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6691877245903015,0.2500181496143341,1.153963565826416,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.65740966796875,297.2032165527344,284.9489440917969,1.0,0.7026915550231934,0.3670354783535003,0.3670354783535003,1.0,1.0,-3.6192781925201416,1.003967046737671,2.6153111457824707,0.0380136668682098,0.9328101873397828,0.9328101873397828,0.0,252.79481506347656,258.0,74719.8515625,0.0,4266.92578125,1.0,278.1499938964844,282.8651733398437,299.6024475097656,304.45367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36049.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658309578895569,1.0,0.0,0.0,3.7873826026916495,3.7874081134796143,9.57131646828202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.2919921875,0.0,1691.8355712890625,1895.4371337890625,0.0,3083.70068359375,0.9361082911491394,1.0,0.0,3.0,1.0,0.0
18025560,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7830333113670349,0.4068707227706909,0.3712974786758423,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.909687042236328,0.6454924941062927,0.6146001219749451,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.874879002571106,0.5759360790252686,0.4053916037082672,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8316164016723633,0.4904941618442535,0.4693646728992462,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6682539582252502,0.2499958127737045,1.154141902923584,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.64599609375,297.2032775878906,284.9486694335937,1.0,0.7035852670669556,0.3666670322418213,0.3666670322418213,1.0,1.0,-3.620486497879028,1.003180742263794,2.6173057556152344,0.0368887856602668,0.932166337966919,0.932166337966919,0.0,254.3128662109375,261.0,74699.5703125,0.0,4279.56640625,1.0,278.1499938964844,282.8657531738281,299.5985412597656,304.4489440917969,293.1499938964844,293.1499938964844,278.1499938964844,36064.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659920692443848,1.0,0.0,0.0,3.785871982574463,3.785897254943848,9.563681260260637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.767578125,0.0,1690.1556396484375,1895.4371337890625,0.0,3085.21240234375,0.935778558254242,1.0,0.0,3.0,1.0,0.0
18025620,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7806627154350281,0.4064776003360748,0.3710618019104004,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9068642854690552,0.6451752781867981,0.6144291758537292,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8737412095069885,0.5783934593200684,0.4071768224239349,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8296091556549072,0.4905996024608612,0.4695860147476196,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6664028167724609,0.2499459981918335,1.15447998046875,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.6207580566406,297.203369140625,284.9481506347656,1.0,0.7053595781326294,0.3659301102161407,0.3659301102161407,1.0,1.0,-3.622816562652588,1.0015864372253418,2.621230363845825,0.0343919619917869,0.9306552410125732,0.9306552410125732,0.0,257.3503723144531,264.0,74647.3984375,0.0,4304.64794921875,1.0,278.1499938964844,282.86724853515625,299.5882263183594,304.4362487792969,293.1499938964844,293.1499938964844,278.1499938964844,36096.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866378128528595,1.0,0.0,0.0,3.782003402709961,3.7820286750793457,9.544147587803309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.107421875,0.0,1685.7978515625,1895.4371337890625,0.0,3088.834228515625,0.93492990732193,1.0,0.0,3.0,1.0,0.0
18025680,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7806627154350281,0.4064776003360748,0.3710618019104004,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9068642854690552,0.6451752781867981,0.6144291758537292,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8737412095069885,0.5783934593200684,0.4071768224239349,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8296091556549072,0.4905996024608612,0.4695860147476196,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6664028167724609,0.2499459981918335,1.15447998046875,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.6207580566406,297.203369140625,284.9481506347656,1.0,0.7053595781326294,0.3659301102161407,0.3659301102161407,1.0,1.0,-3.622816562652588,1.0015864372253418,2.621230363845825,0.0343919619917869,0.9306552410125732,0.9306552410125732,0.0,257.3503723144531,264.0,74647.3984375,0.0,4304.64794921875,1.0,278.1499938964844,282.86724853515625,299.5882263183594,304.4362487792969,293.1499938964844,293.1499938964844,278.1499938964844,36096.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866378128528595,1.0,0.0,0.0,3.782003402709961,3.7820286750793457,9.544147587803309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.107421875,0.0,1685.7978515625,1895.4371337890625,0.0,3088.834228515625,0.93492990732193,1.0,0.0,3.0,1.0,0.0
18025740,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7782972455024719,0.4060609936714172,0.370807021856308,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9041102528572084,0.6448113322257996,0.6142168045043945,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8726071715354919,0.5808467864990234,0.4089609682559967,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8275995850563049,0.4906738400459289,0.469780296087265,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6645638942718506,0.249887928366661,1.1547890901565552,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.59197998046875,297.2034606933594,284.9476928710937,1.0,0.7071126699447632,0.3651932179927826,0.3651932179927826,1.0,1.0,-3.625004768371582,0.999968647956848,2.6250362396240234,0.0313186831772327,0.9288313388824464,0.9288313388824464,0.0,260.3880615234375,267.0,74577.265625,0.0,4329.3779296875,1.0,278.1499938964844,282.8692321777344,299.5740966796875,304.41845703125,293.1499938964844,293.1499938964844,278.1499938964844,36127.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667897582054138,1.0,0.0,0.0,3.776827812194824,3.776853084564209,9.51804338455986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.40234375,0.0,1679.8909912109375,1895.4371337890625,0.0,3092.695556640625,0.9337879419326782,1.0,0.0,3.0,1.0,0.0
18025800,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7782972455024719,0.4060609936714172,0.370807021856308,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9041102528572084,0.6448113322257996,0.6142168045043945,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8726071715354919,0.5808467864990234,0.4089609682559967,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8275995850563049,0.4906738400459289,0.469780296087265,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6645638942718506,0.249887928366661,1.1547890901565552,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.59197998046875,297.2034606933594,284.9476928710937,1.0,0.7071126699447632,0.3651932179927826,0.3651932179927826,1.0,1.0,-3.625004768371582,0.999968647956848,2.6250362396240234,0.0313186831772327,0.9288313388824464,0.9288313388824464,0.0,260.3880615234375,267.0,74577.265625,0.0,4329.3779296875,1.0,278.1499938964844,282.8692321777344,299.5740966796875,304.41845703125,293.1499938964844,293.1499938964844,278.1499938964844,36127.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667897582054138,1.0,0.0,0.0,3.776827812194824,3.776853084564209,9.51804338455986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.40234375,0.0,1679.8909912109375,1895.4371337890625,0.0,3092.695556640625,0.9337879419326782,1.0,0.0,3.0,1.0,0.0
18025860,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7759482264518738,0.4056258499622345,0.370536744594574,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.901439905166626,0.6444081664085388,0.6139692664146423,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8714852333068848,0.583296000957489,0.4107432961463928,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.825595498085022,0.4907216429710388,0.4699512720108032,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6627459526062012,0.249824047088623,1.15507709980011,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.5608825683594,297.2034606933594,284.94732666015625,1.0,0.7088477611541748,0.3644970953464508,0.3644970953464508,1.0,1.0,-3.6270751953125,0.9984534382820128,2.628621816635132,0.0279734246432781,0.9268457889556884,0.9268457889556884,0.0,263.4270324707031,270.0,74495.3203125,0.0,4353.8251953125,1.0,278.1499938964844,282.8716125488281,299.5570068359375,304.3968200683594,293.1499938964844,293.1499938964844,278.1499938964844,36155.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672884702682495,1.0,0.0,0.0,3.770743608474731,3.770768880844116,9.48740250805713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.9443359375,0.0,1672.897705078125,1895.4371337890625,0.0,3097.3740234375,0.9324401021003724,1.0,0.0,3.0,1.0,0.0
18025920,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7759482264518738,0.4056258499622345,0.370536744594574,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.901439905166626,0.6444081664085388,0.6139692664146423,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8714852333068848,0.583296000957489,0.4107432961463928,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.825595498085022,0.4907216429710388,0.4699512720108032,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6627459526062012,0.249824047088623,1.15507709980011,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.5608825683594,297.2034606933594,284.94732666015625,1.0,0.7088477611541748,0.3644970953464508,0.3644970953464508,1.0,1.0,-3.6270751953125,0.9984534382820128,2.628621816635132,0.0279734246432781,0.9268457889556884,0.9268457889556884,0.0,263.4270324707031,270.0,74495.3203125,0.0,4353.8251953125,1.0,278.1499938964844,282.8716125488281,299.5570068359375,304.3968200683594,293.1499938964844,293.1499938964844,278.1499938964844,36155.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672884702682495,1.0,0.0,0.0,3.770743608474731,3.770768880844116,9.48740250805713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.9443359375,0.0,1672.897705078125,1895.4371337890625,0.0,3097.3740234375,0.9324401021003724,1.0,0.0,3.0,1.0,0.0
18025980,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7736249566078186,0.4051722884178161,0.3702504634857178,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8987958431243896,0.6439630389213562,0.6136834025382996,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8703843951225281,0.5857397317886353,0.4125225245952606,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8236018419265747,0.4907410740852356,0.4700964987277984,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6609567999839783,0.2497549206018448,1.1553438901901243,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5272216796875,297.2033386230469,284.94696044921875,1.0,0.7105637788772583,0.363800972700119,0.363800972700119,1.0,1.0,-3.629019498825073,0.9969065189361572,2.632112979888916,0.024443507194519,0.9246195554733276,0.9246195554733276,0.0,266.4665832519531,273.0,74398.4140625,0.0,4377.96044921875,1.0,278.1499938964844,282.87432861328125,299.5367736816406,304.3710021972656,293.1499938964844,293.1499938964844,278.1499938964844,36182.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678484559059143,1.0,0.0,0.0,3.763663053512573,3.763688087463379,9.451804885429738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.173828125,0.0,1664.7491455078125,1895.4371337890625,0.0,3102.62744140625,0.9308683276176452,1.0,0.0,3.0,1.0,0.0
18026040,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7736249566078186,0.4051722884178161,0.3702504634857178,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8987958431243896,0.6439630389213562,0.6136834025382996,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8703843951225281,0.5857397317886353,0.4125225245952606,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8236018419265747,0.4907410740852356,0.4700964987277984,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6609567999839783,0.2497549206018448,1.1553438901901243,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5272216796875,297.2033386230469,284.94696044921875,1.0,0.7105637788772583,0.363800972700119,0.363800972700119,1.0,1.0,-3.629019498825073,0.9969065189361572,2.632112979888916,0.024443507194519,0.9246195554733276,0.9246195554733276,0.0,266.4665832519531,273.0,74398.4140625,0.0,4377.96044921875,1.0,278.1499938964844,282.87432861328125,299.5367736816406,304.3710021972656,293.1499938964844,293.1499938964844,278.1499938964844,36182.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678484559059143,1.0,0.0,0.0,3.763663053512573,3.763688087463379,9.451804885429738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.173828125,0.0,1664.7491455078125,1895.4371337890625,0.0,3102.62744140625,0.9308683276176452,1.0,0.0,3.0,1.0,0.0
18026100,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7724789977073669,0.4049406945705414,0.3701028227806091,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8974869251251221,0.6437286138534546,0.6135293841362,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8698474168777466,0.5869602560997009,0.4134110808372497,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8226141929626465,0.4907428324222564,0.4701616168022156,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.660077691078186,0.2497192621231079,1.1554714441299438,284.94677734375,284.95001220703125,301.94189453125,296.5228576660156,298.5096130371094,297.2032470703125,284.94677734375,1.0,0.7114162445068359,0.3634529113769531,0.3634529113769531,1.0,1.0,-3.629955768585205,0.9961177706718444,2.633837938308716,0.0227299537509679,0.9234251976013184,0.9234251976013184,0.0,267.98712158203125,273.0,74345.1484375,0.0,4389.9443359375,1.0,278.1499938964844,282.8757629394531,299.52569580078125,304.3568725585937,293.1499938964844,293.1499938964844,278.1499938964844,36197.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681683540344238,1.0,0.0,0.0,3.75982117652893,3.759846448898315,9.432518481844454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.24609375,0.0,1660.3369140625,1895.4371337890625,0.0,3105.628173828125,0.9300151467323304,1.0,0.0,3.0,1.0,0.0
18026160,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7713470458984375,0.4047044217586517,0.3699505031108856,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8961895704269409,0.6434809565544128,0.6133626103401184,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8693239092826843,0.5881786942481995,0.4142980575561523,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8216346502304077,0.490735650062561,0.4702180624008178,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6592124700546265,0.249682605266571,1.155592679977417,284.94659423828125,284.95001220703125,301.8807678222656,296.5106506347656,298.4913635253906,297.2030944824219,284.94659423828125,1.0,0.7122626900672913,0.3631236553192138,0.3631236553192138,1.0,1.0,-3.6308515071868896,0.9953650832176208,2.635486364364624,0.0212184581905603,0.9221742749214172,0.9221742749214172,0.0,269.50714111328125,276.0,74287.46875,0.0,4401.8203125,1.0,278.1499938964844,282.8773193359375,299.5135498046875,304.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684797883033752,1.0,0.0,0.0,3.755664348602295,3.75568962097168,9.411673431714008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.3046875,0.0,1655.5579833984375,1895.4371337890625,0.0,3108.550048828125,0.9290915727615356,1.0,0.0,3.0,1.0,0.0
18026220,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7691624164581299,0.4042191207408905,0.3696309626102447,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8936766982078552,0.6429522037506104,0.6129935383796692,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8683598041534424,0.5906127095222473,0.416066825389862,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8197378516197205,0.4907000362873077,0.4703065752983093,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6575565338134766,0.249610349535942,1.1558189392089844,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,298.453369140625,297.2027282714844,284.9462890625,1.0,0.7139389514923096,0.3624651134014129,0.3624651134014129,1.0,1.0,-3.632530212402344,0.9937624335289,2.638767719268799,0.0196429397910833,0.9195244908332824,0.9195244908332824,0.0,272.5475158691406,279.0,74159.8671875,0.0,4425.28125,1.0,278.1499938964844,282.880615234375,299.487060546875,304.3070678710937,293.1499938964844,293.1499938964844,278.1499938964844,36236.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691261410713196,1.0,0.0,0.0,3.746573925018311,3.746598720550537,9.36616629587661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.8681640625,0.0,1645.1075439453125,1895.4371337890625,0.0,3114.61328125,0.9270694255828856,1.0,0.0,3.0,1.0,0.0
18026280,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7691624164581299,0.4042191207408905,0.3696309626102447,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8936766982078552,0.6429522037506104,0.6129935383796692,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8683598041534424,0.5906127095222473,0.416066825389862,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8197378516197205,0.4907000362873077,0.4703065752983093,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6575565338134766,0.249610349535942,1.1558189392089844,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,298.453369140625,297.2027282714844,284.9462890625,1.0,0.7139389514923096,0.3624651134014129,0.3624651134014129,1.0,1.0,-3.632530212402344,0.9937624335289,2.638767719268799,0.0196429397910833,0.9195244908332824,0.9195244908332824,0.0,272.5475158691406,279.0,74159.8671875,0.0,4425.28125,1.0,278.1499938964844,282.880615234375,299.487060546875,304.3070678710937,293.1499938964844,293.1499938964844,278.1499938964844,36236.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691261410713196,1.0,0.0,0.0,3.746573925018311,3.746598720550537,9.36616629587661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.8681640625,0.0,1645.1075439453125,1895.4371337890625,0.0,3114.61328125,0.9270694255828856,1.0,0.0,3.0,1.0,0.0
18026340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7670443654060364,0.4037176072597503,0.369295060634613,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8912269473075867,0.6423801183700562,0.6125824451446533,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8674598932266235,0.5930384397506714,0.417828768491745,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8178834915161133,0.4906352162361145,0.4703663289546966,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6559640765190125,0.2495353072881698,1.156025767326355,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.41363525390625,297.2021179199219,284.94598388671875,1.0,0.7155956029891968,0.361806571483612,0.361806571483612,1.0,1.0,-3.634074926376343,0.9920702576637268,2.6420044898986816,0.0190360620617866,0.9166756868362428,0.9166756868362428,0.0,275.58868408203125,282.0,74017.1171875,0.0,4448.40087890625,1.0,278.1499938964844,282.8841552734375,299.457763671875,304.26904296875,293.1499938964844,293.1499938964844,278.1499938964844,36262.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698225021362305,1.0,0.0,0.0,3.736559391021729,3.736584186553955,9.316162277173134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.2890625,0.0,1633.629638671875,1895.4371337890625,0.0,3121.145751953125,0.9248403906822203,1.0,0.0,3.0,1.0,0.0
18026400,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7670443654060364,0.4037176072597503,0.369295060634613,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8912269473075867,0.6423801183700562,0.6125824451446533,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8674598932266235,0.5930384397506714,0.417828768491745,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8178834915161133,0.4906352162361145,0.4703663289546966,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6559640765190125,0.2495353072881698,1.156025767326355,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.41363525390625,297.2021179199219,284.94598388671875,1.0,0.7155956029891968,0.361806571483612,0.361806571483612,1.0,1.0,-3.634074926376343,0.9920702576637268,2.6420044898986816,0.0190360620617866,0.9166756868362428,0.9166756868362428,0.0,275.58868408203125,282.0,74017.1171875,0.0,4448.40087890625,1.0,278.1499938964844,282.8841552734375,299.457763671875,304.26904296875,293.1499938964844,293.1499938964844,278.1499938964844,36262.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698225021362305,1.0,0.0,0.0,3.736559391021729,3.736584186553955,9.316162277173134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.2890625,0.0,1633.629638671875,1895.4371337890625,0.0,3121.145751953125,0.9248403906822203,1.0,0.0,3.0,1.0,0.0
18026460,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.764961302280426,0.4032002985477447,0.3689447045326233,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8888010382652283,0.6417607069015503,0.6121276021003723,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8665865063667297,0.5954527258872986,0.4195830523967743,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8160355687141418,0.4905376434326172,0.4703958332538605,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6544052958488464,0.2494544833898544,1.156209111213684,284.94580078125,284.95001220703125,301.4803771972656,296.42242431640625,298.3727111816406,297.2012939453125,284.94580078125,1.0,0.7172315716743469,0.361202210187912,0.361202210187912,1.0,1.0,-3.635476112365722,0.9904895424842834,2.644986391067505,0.0187995750457048,0.9137513637542723,0.9137513637542723,0.0,278.6312866210937,285.0,73863.640625,0.0,4471.15234375,1.0,278.1499938964844,282.8879699707031,299.4259948730469,304.22760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36283.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705683350563049,1.0,0.0,0.0,3.7257890701293945,3.725813865661621,9.262534490517282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.357421875,0.0,1621.3026123046875,1895.4371337890625,0.0,3128.141845703125,0.9224403500556946,1.0,0.0,3.0,1.0,0.0
18026520,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.764961302280426,0.4032002985477447,0.3689447045326233,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8888010382652283,0.6417607069015503,0.6121276021003723,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8665865063667297,0.5954527258872986,0.4195830523967743,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8160355687141418,0.4905376434326172,0.4703958332538605,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6544052958488464,0.2494544833898544,1.156209111213684,284.94580078125,284.95001220703125,301.4803771972656,296.42242431640625,298.3727111816406,297.2012939453125,284.94580078125,1.0,0.7172315716743469,0.361202210187912,0.361202210187912,1.0,1.0,-3.635476112365722,0.9904895424842834,2.644986391067505,0.0187995750457048,0.9137513637542723,0.9137513637542723,0.0,278.6312866210937,285.0,73863.640625,0.0,4471.15234375,1.0,278.1499938964844,282.8879699707031,299.4259948730469,304.22760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36283.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705683350563049,1.0,0.0,0.0,3.7257890701293945,3.725813865661621,9.262534490517282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.357421875,0.0,1621.3026123046875,1895.4371337890625,0.0,3128.141845703125,0.9224403500556946,1.0,0.0,3.0,1.0,0.0
18026580,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7628321647644043,0.4026595950126648,0.3685792088508606,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8862979412078857,0.6410771608352661,0.6116194725036621,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8656461834907532,0.5978456139564514,0.4213275909423828,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.814104437828064,0.4903937578201294,0.4703884422779083,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.652808666229248,0.2493597269058227,1.1563606262207031,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3304748535156,297.2001342773437,284.94561767578125,1.0,0.718842089176178,0.3605978488922119,0.3605978488922119,1.0,1.0,-3.636696815490722,0.9889422059059144,2.647754669189453,0.0166480038315057,0.9107265472412108,0.9107265472412108,0.0,281.67315673828125,288.0,73697.7890625,0.0,4493.42041015625,1.0,278.1499938964844,282.8919982910156,299.3912353515625,304.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36301.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713138699531555,1.0,0.0,0.0,3.714239835739136,3.7142646312713614,9.205199376083328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.744140625,0.0,1608.1156005859375,1895.4371337890625,0.0,3135.13525390625,0.9198653101921082,1.0,0.0,3.0,1.0,0.0
18026640,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7628321647644043,0.4026595950126648,0.3685792088508606,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8862979412078857,0.6410771608352661,0.6116194725036621,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8656461834907532,0.5978456139564514,0.4213275909423828,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.814104437828064,0.4903937578201294,0.4703884422779083,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.652808666229248,0.2493597269058227,1.1563606262207031,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3304748535156,297.2001342773437,284.94561767578125,1.0,0.718842089176178,0.3605978488922119,0.3605978488922119,1.0,1.0,-3.636696815490722,0.9889422059059144,2.647754669189453,0.0166480038315057,0.9107265472412108,0.9107265472412108,0.0,281.67315673828125,288.0,73697.7890625,0.0,4493.42041015625,1.0,278.1499938964844,282.8919982910156,299.3912353515625,304.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36301.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713138699531555,1.0,0.0,0.0,3.714239835739136,3.7142646312713614,9.205199376083328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.744140625,0.0,1608.1156005859375,1895.4371337890625,0.0,3135.13525390625,0.9198653101921082,1.0,0.0,3.0,1.0,0.0
18026700,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7617639899253845,0.4023839831352234,0.3683929741382599,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8850363492965698,0.6407220959663391,0.6113541722297668,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8651655316352844,0.5990380048751831,0.4221978187561035,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8131216168403625,0.4903123080730438,0.470376968383789,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.652007520198822,0.2493097335100174,1.156429648399353,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.3091735839844,297.19952392578125,284.945556640625,1.0,0.7196417450904846,0.360295683145523,0.360295683145523,1.0,1.0,-3.637268304824829,0.9881744980812072,2.6490938663482666,0.0151485726237297,0.9092053771018982,0.9092053771018982,0.0,283.19537353515625,288.0,73612.765625,0.0,4504.46142578125,1.0,278.1499938964844,282.8940734863281,299.37335205078125,304.1589660644531,293.1499938964844,293.1499938964844,278.1499938964844,36309.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717286586761475,1.0,0.0,0.0,3.7083261013031006,3.708350658416748,9.175909099212732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.0048828125,0.0,1601.387451171875,1895.4371337890625,0.0,3139.02587890625,0.9185454845428468,1.0,0.0,3.0,1.0,0.0
18026760,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7606852650642395,0.4020987749099731,0.3682002127170563,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8837588429450989,0.6403509974479675,0.6110753417015076,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.864670991897583,0.6002249717712402,0.4230655133724212,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8121185898780823,0.4902195334434509,0.4703563153743744,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6511996388435364,0.2492568343877792,1.1564923524856567,284.9455261230469,284.95001220703125,301.1909484863281,296.3509216308594,298.2877197265625,297.19891357421875,284.9455261230469,1.0,0.7204347848892212,0.3599935173988342,0.3599935173988342,1.0,1.0,-3.6377933025360094,0.9874117374420166,2.650381565093994,0.0132021317258477,0.9076679348945618,0.9076679348945618,0.0,284.7167663574219,291.0,73524.9921875,0.0,4515.3720703125,1.0,278.1499938964844,282.89617919921875,299.3547058105469,304.1347045898437,293.1499938964844,293.1499938964844,278.1499938964844,36317.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721373677253723,1.0,0.0,0.0,3.702253818511963,3.7022783756256095,9.145883268502076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.6640625,0.0,1594.4906005859375,1895.4371337890625,0.0,3142.859375,0.9171906113624572,1.0,0.0,3.0,1.0,0.0
