time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.758554995059967,0.4015014469623565,0.3677909076213836,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8812322616577148,0.6395729184150696,0.6104815602302551,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8637107014656067,0.6025912761688232,0.4247937202453613,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8101153373718262,0.490010529756546,0.4702903926372528,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6496166586875916,0.249149888753891,1.1566002368927002,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2445678710937,297.1978454589844,284.9454345703125,1.0,0.7220028042793274,0.3593891859054565,0.3593891859054565,1.0,1.0,-3.6387126445770255,0.9858267903327942,2.652885913848877,0.0096683427691459,0.9045648574829102,0.9045648574829102,0.0,287.760498046875,294.0,73343.109375,0.0,4536.84716796875,1.0,278.1499938964844,282.9004821777344,299.3158569335937,304.0841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36329.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729687333106995,1.0,0.0,0.0,3.689744710922241,3.6897692680358887,9.084184284802176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.6494140625,0.0,1580.331787109375,1895.4371337890625,0.0,3150.6572265625,0.9143989086151124,1.0,0.0,3.0,1.0,0.0
18026880,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.758554995059967,0.4015014469623565,0.3677909076213836,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8812322616577148,0.6395729184150696,0.6104815602302551,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8637107014656067,0.6025912761688232,0.4247937202453613,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8101153373718262,0.490010529756546,0.4702903926372528,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6496166586875916,0.249149888753891,1.1566002368927002,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2445678710937,297.1978454589844,284.9454345703125,1.0,0.7220028042793274,0.3593891859054565,0.3593891859054565,1.0,1.0,-3.6387126445770255,0.9858267903327942,2.652885913848877,0.0096683427691459,0.9045648574829102,0.9045648574829102,0.0,287.760498046875,294.0,73343.109375,0.0,4536.84716796875,1.0,278.1499938964844,282.9004821777344,299.3158569335937,304.0841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36329.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729687333106995,1.0,0.0,0.0,3.689744710922241,3.6897692680358887,9.084184284802176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.6494140625,0.0,1580.331787109375,1895.4371337890625,0.0,3150.6572265625,0.9143989086151124,1.0,0.0,3.0,1.0,0.0
18026940,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7564663290977478,0.400868684053421,0.3673506379127502,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8787552714347839,0.6387559771537781,0.6098499298095703,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.862795889377594,0.6049480438232422,0.4265141785144806,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8081226944923401,0.4897760152816772,0.4701990187168121,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6480830907821655,0.2490414828062057,1.156693935394287,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.2015075683594,297.1969909667969,284.94537353515625,1.0,0.723551332950592,0.3587848842144012,0.3587848842144012,1.0,1.0,-3.639493465423584,0.9841671586036682,2.6553263664245605,0.0067700440995395,0.901443898677826,0.901443898677826,0.0,290.8053283691406,297.0,73154.6953125,0.0,4557.95556640625,1.0,278.1499938964844,282.90484619140625,299.275390625,304.0314025878906,293.1499938964844,293.1499938964844,278.1499938964844,36340.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738407492637634,1.0,0.0,0.0,3.6768910884857178,3.676915407180786,9.021002824738388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3212890625,0.0,1565.8621826171875,1895.4371337890625,0.0,3158.83544921875,0.9115299582481384,1.0,0.0,3.0,1.0,0.0
18027000,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7564663290977478,0.400868684053421,0.3673506379127502,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8787552714347839,0.6387559771537781,0.6098499298095703,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.862795889377594,0.6049480438232422,0.4265141785144806,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8081226944923401,0.4897760152816772,0.4701990187168121,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6480830907821655,0.2490414828062057,1.156693935394287,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.2015075683594,297.1969909667969,284.94537353515625,1.0,0.723551332950592,0.3587848842144012,0.3587848842144012,1.0,1.0,-3.639493465423584,0.9841671586036682,2.6553263664245605,0.0067700440995395,0.901443898677826,0.901443898677826,0.0,290.8053283691406,297.0,73154.6953125,0.0,4557.95556640625,1.0,278.1499938964844,282.90484619140625,299.275390625,304.0314025878906,293.1499938964844,293.1499938964844,278.1499938964844,36340.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738407492637634,1.0,0.0,0.0,3.6768910884857178,3.676915407180786,9.021002824738388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3212890625,0.0,1565.8621826171875,1895.4371337890625,0.0,3158.83544921875,0.9115299582481384,1.0,0.0,3.0,1.0,0.0
18027060,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7544477581977844,0.4002053439617157,0.3668783009052276,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8763639330863953,0.6379031538963318,0.6091798543930054,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8619608283042908,0.607297956943512,0.4282263815402984,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8061704039573669,0.4895189106464386,0.4700816869735718,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6466237306594849,0.2489347159862518,1.1567730903625488,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.1586303710937,297.19635009765625,284.9453430175781,1.0,0.725080132484436,0.3582029640674591,0.3582029640674591,1.0,1.0,-3.640133857727051,0.9824615120887756,2.65767240524292,0.005496094468981,0.8983194828033447,0.8983194828033447,0.0,293.8515625,300.0,72960.59375,0.0,4578.689453125,1.0,278.1499938964844,282.90924072265625,299.23345947265625,303.9767761230469,293.1499938964844,293.1499938964844,278.45001220703125,36350.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874735951423645,1.0,0.0,0.0,3.663749217987061,3.663773536682129,8.95663333722041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.615234375,0.0,1551.15185546875,1895.4371337890625,0.0,3167.230712890625,0.9085960388183594,1.0,0.0,3.0,1.0,0.0
18027120,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7544477581977844,0.4002053439617157,0.3668783009052276,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8763639330863953,0.6379031538963318,0.6091798543930054,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8619608283042908,0.607297956943512,0.4282263815402984,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8061704039573669,0.4895189106464386,0.4700816869735718,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6466237306594849,0.2489347159862518,1.1567730903625488,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.1586303710937,297.19635009765625,284.9453430175781,1.0,0.725080132484436,0.3582029640674591,0.3582029640674591,1.0,1.0,-3.640133857727051,0.9824615120887756,2.65767240524292,0.005496094468981,0.8983194828033447,0.8983194828033447,0.0,293.8515625,300.0,72960.59375,0.0,4578.689453125,1.0,278.1499938964844,282.90924072265625,299.23345947265625,303.9767761230469,293.1499938964844,293.1499938964844,278.45001220703125,36350.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874735951423645,1.0,0.0,0.0,3.663749217987061,3.663773536682129,8.95663333722041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.615234375,0.0,1551.15185546875,1895.4371337890625,0.0,3167.230712890625,0.9085960388183594,1.0,0.0,3.0,1.0,0.0
18027180,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7535080909729004,0.4001528918743133,0.3667168617248535,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8752259016036987,0.6377652883529663,0.6089182496070862,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8616914749145508,0.6089841723442078,0.4292826056480407,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8052472472190857,0.4896434843540191,0.4701049625873565,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6459534168243408,0.2490274459123611,1.1570491790771484,285.04345703125,284.95001220703125,300.66094970703125,296.2049560546875,298.1370544433594,297.1990051269531,285.0423583984375,1.0,0.7259742021560669,0.357877105474472,0.357877105474472,1.0,1.0,-3.641251564025879,0.9817333817481996,2.659518241882324,0.0050806961953639,0.9826866984367372,0.9826866984367372,0.0,295.4173583984375,300.0,72171.9296875,0.0,4591.55126953125,1.0,278.4114685058594,283.0278015136719,299.1822509765625,303.7832946777344,293.1499938964844,293.1499938964844,278.45001220703125,32890.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706628680229187,1.0,0.0,0.0,3.7354578971862793,3.735482215881348,9.31067120291118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.01171875,0.0,1606.5323486328125,1895.4371337890625,0.0,3129.0283203125,0.9232170581817628,1.0,0.0,3.0,1.0,0.0
18027240,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7530286908149719,0.4001025259494781,0.3667606115341186,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8746047616004944,0.6376640200614929,0.6089115738868713,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8617464303970337,0.6102913618087769,0.4302629828453064,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.804777204990387,0.4897582232952118,0.4702838659286499,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6456367373466492,0.2491329312324524,1.1577284336090088,285.01690673828125,284.95001220703125,300.5959777832031,296.185791015625,298.12042236328125,297.2013244628906,285.0147399902344,1.0,0.7267646193504333,0.3576210737228393,0.3576210737228393,1.0,1.0,-3.64350962638855,0.9815706610679626,2.6619389057159424,0.005324279423803,0.988711953163147,0.988711953163147,0.0,296.48590087890625,303.0,72356.5546875,0.0,4604.49853515625,1.0,278.4432678222656,283.00640869140625,299.179443359375,303.83624267578125,293.1499938964844,293.1499938964844,278.1499938964844,32931.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709568977355957,1.0,0.0,0.0,3.792510747909546,3.792535781860352,9.59725298343983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.5205078125,0.0,1673.7198486328125,1895.4371337890625,0.0,3131.786376953125,0.9349645376205444,1.0,0.0,3.0,1.0,0.0
18027300,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7520921230316162,0.3994887769222259,0.3665597438812256,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8734933733940125,0.6369562745094299,0.6086351871490479,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8613914847373962,0.6111459136009216,0.4311519861221313,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.80386883020401,0.489426851272583,0.4702878296375274,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6450082659721375,0.2490079849958419,1.1581027507781982,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,298.0980224609375,297.1991271972656,284.8736572265625,1.0,0.727608859539032,0.3573301434516907,0.3573301434516907,1.0,1.0,-3.6444711685180655,0.9808779954910278,2.663593053817749,0.0056168548762798,0.8935792446136475,0.8935792446136475,0.0,298.0551452636719,303.0,73347.9453125,0.0,4616.94677734375,1.0,278.1944885253906,282.8503112792969,299.2015380859375,304.0453186035156,293.1499938964844,293.1499938964844,278.1499938964844,36887.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772148489952087,1.0,0.0,0.0,3.770634412765503,3.770659685134888,9.486851695328368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.541015625,0.0,1678.4271240234375,1895.4371337890625,0.0,3190.47412109375,0.9309903979301452,1.0,0.0,3.0,1.0,0.0
18027360,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7505749464035034,0.398723155260086,0.3659513294696808,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8717694878578186,0.6360402703285217,0.6078804731369019,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8604323267936707,0.6118512153625488,0.4316889345645904,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8023796081542969,0.4889143705368042,0.4699133634567261,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6439279317855835,0.2487502098083496,1.1574803590774536,284.895263671875,284.95001220703125,300.45001220703125,296.1416320800781,298.0746154785156,297.1953125,284.8965148925781,1.0,0.7282681465148926,0.3570050001144409,0.3570050001144409,1.0,1.0,-3.642282962799072,0.9791221618652344,2.663160800933838,0.0050592217594385,0.8838328719139099,0.8838328719139099,0.0,300.0452880859375,306.0,72959.6875,0.0,4623.224609375,1.0,278.1567687988281,282.8707580566406,299.1661071777344,303.9459533691406,293.1499938964844,293.1499938964844,278.45001220703125,38387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791999220848083,1.0,0.0,0.0,3.697608947753906,3.697633743286133,9.122948654294304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.3291015625,0.0,1604.877197265625,1895.4371337890625,0.0,3209.081787109375,0.9177438020706176,1.0,0.0,3.0,1.0,0.0
18027420,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7487062215805054,0.3983910083770752,0.3654991090297699,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8694984316825867,0.635449230670929,0.6071465015411377,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8597358465194702,0.6146246790885925,0.4334611594676971,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8004788756370544,0.488860547542572,0.4697406888008117,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6425506472587585,0.2487576007843017,1.157407522201538,284.9916381835937,284.95001220703125,300.3072814941406,296.0970764160156,298.0368957519531,297.1988220214844,284.9903564453125,1.0,0.7297053337097168,0.3563547730445862,0.3563547730445862,1.0,1.0,-3.642679929733277,0.9771973490715028,2.665482521057129,0.0017600387800484,0.9664743542671204,0.9664743542671204,0.0,302.9257507324219,309.0,72091.0859375,0.0,4642.2880859375,1.0,278.4434814453125,282.9918212890625,299.08807373046875,303.7342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33985.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742998838424683,1.0,0.0,0.0,3.789464473724365,3.789489507675171,9.581841595718288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.517578125,0.0,1678.2884521484375,1895.4371337890625,0.0,3163.141357421875,0.9349974989891052,1.0,0.0,3.0,1.0,0.0
18027480,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7487062215805054,0.3983910083770752,0.3654991090297699,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8694984316825867,0.635449230670929,0.6071465015411377,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8597358465194702,0.6146246790885925,0.4334611594676971,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8004788756370544,0.488860547542572,0.4697406888008117,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6425506472587585,0.2487576007843017,1.157407522201538,284.9916381835937,284.95001220703125,300.3072814941406,296.0970764160156,298.0368957519531,297.1988220214844,284.9903564453125,1.0,0.7297053337097168,0.3563547730445862,0.3563547730445862,1.0,1.0,-3.642679929733277,0.9771973490715028,2.665482521057129,0.0017600387800484,0.9664743542671204,0.9664743542671204,0.0,302.9257507324219,309.0,72091.0859375,0.0,4642.2880859375,1.0,278.4434814453125,282.9918212890625,299.08807373046875,303.7342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33985.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742998838424683,1.0,0.0,0.0,3.789464473724365,3.789489507675171,9.581841595718288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.517578125,0.0,1678.2884521484375,1895.4371337890625,0.0,3163.141357421875,0.9349974989891052,1.0,0.0,3.0,1.0,0.0
18027540,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7463165521621704,0.3971006274223327,0.3647122681140899,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8666852116584778,0.63384610414505,0.6060613393783569,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8584502935409546,0.6162872314453125,0.4349133968353271,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7980684041976929,0.4880273044109344,0.469319075345993,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6408381462097168,0.2483696639537811,1.1569474935531616,284.89874267578125,284.95001220703125,300.1687927246094,296.0524597167969,297.9967041015625,297.1939392089844,284.8999328613281,1.0,0.7310810089111328,0.3557045459747314,0.3557045459747314,1.0,1.0,-3.641118049621582,0.9747212529182434,2.6663968563079834,-0.0030201501213014,0.8743008971214294,0.8743008971214294,0.0,306.2906188964844,312.0,72540.5078125,0.0,4658.8544921875,1.0,278.1568298339844,282.88299560546875,299.0716552734375,303.8214111328125,293.1499938964844,293.1499938964844,278.45001220703125,38804.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813648223876953,1.0,0.0,0.0,3.6670501232147217,3.667074680328369,8.972778573479445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8115234375,0.0,1573.301513671875,1895.4371337890625,0.0,3229.369873046875,0.9114211797714232,1.0,0.0,3.0,1.0,0.0
18027600,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7463165521621704,0.3971006274223327,0.3647122681140899,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8666852116584778,0.63384610414505,0.6060613393783569,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8584502935409546,0.6162872314453125,0.4349133968353271,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7980684041976929,0.4880273044109344,0.469319075345993,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6408381462097168,0.2483696639537811,1.1569474935531616,284.89874267578125,284.95001220703125,300.1687927246094,296.0524597167969,297.9967041015625,297.1939392089844,284.8999328613281,1.0,0.7310810089111328,0.3557045459747314,0.3557045459747314,1.0,1.0,-3.641118049621582,0.9747212529182434,2.6663968563079834,-0.0030201501213014,0.8743008971214294,0.8743008971214294,0.0,306.2906188964844,312.0,72540.5078125,0.0,4658.8544921875,1.0,278.1568298339844,282.88299560546875,299.0716552734375,303.8214111328125,293.1499938964844,293.1499938964844,278.45001220703125,38804.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813648223876953,1.0,0.0,0.0,3.6670501232147217,3.667074680328369,8.972778573479445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8115234375,0.0,1573.301513671875,1895.4371337890625,0.0,3229.369873046875,0.9114211797714232,1.0,0.0,3.0,1.0,0.0
18027660,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7446585297584534,0.3968488872051239,0.3643527328968048,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8646211624145508,0.6333001255989075,0.6053877472877502,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8579469323158264,0.6191553473472595,0.4367690086364746,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7963467240333557,0.4880233407020569,0.4692023694515228,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6396250128746033,0.2484323382377624,1.157094120979309,284.9949035644531,284.95001220703125,300.0356140136719,296.0082092285156,297.9658203125,297.1982116699219,284.99371337890625,1.0,0.7325005531311035,0.3551793396472931,0.3551793396472931,1.0,1.0,-3.6421284675598153,0.9734261631965636,2.6687023639678955,-0.0070084477774798,0.9589882493019104,0.9589882493019104,0.0,308.9796142578125,315.0,71769.65625,0.0,4678.4453125,1.0,278.4432678222656,283.0032653808594,298.9974975585937,303.6189880371094,293.1499938964844,293.1499938964844,278.1499938964844,33949.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761154413223267,1.0,0.0,0.0,3.762839794158936,3.762864351272583,9.447670095141802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.3271484375,0.0,1646.55322265625,1895.4371337890625,0.0,3180.166259765625,0.9289809465408324,1.0,0.0,3.0,1.0,0.0
18027720,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7446585297584534,0.3968488872051239,0.3643527328968048,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8646211624145508,0.6333001255989075,0.6053877472877502,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8579469323158264,0.6191553473472595,0.4367690086364746,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7963467240333557,0.4880233407020569,0.4692023694515228,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6396250128746033,0.2484323382377624,1.157094120979309,284.9949035644531,284.95001220703125,300.0356140136719,296.0082092285156,297.9658203125,297.1982116699219,284.99371337890625,1.0,0.7325005531311035,0.3551793396472931,0.3551793396472931,1.0,1.0,-3.6421284675598153,0.9734261631965636,2.6687023639678955,-0.0070084477774798,0.9589882493019104,0.9589882493019104,0.0,308.9796142578125,315.0,71769.65625,0.0,4678.4453125,1.0,278.4432678222656,283.0032653808594,298.9974975585937,303.6189880371094,293.1499938964844,293.1499938964844,278.1499938964844,33949.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761154413223267,1.0,0.0,0.0,3.762839794158936,3.762864351272583,9.447670095141802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.3271484375,0.0,1646.55322265625,1895.4371337890625,0.0,3180.166259765625,0.9289809465408324,1.0,0.0,3.0,1.0,0.0
18027780,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7424789071083069,0.3955915868282318,0.3635918796062469,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8620349764823914,0.631690502166748,0.6042943000793457,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8568626642227173,0.6208465099334717,0.4382407069206238,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7941339015960693,0.4872023463249206,0.4687885344028473,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6381036639213562,0.2480915039777755,1.1568080186843872,284.9024353027344,284.95001220703125,299.9088134765625,295.9647827148437,297.9282531738281,297.1935729980469,284.90338134765625,1.0,0.7338788509368896,0.3546541333198547,0.3546541333198547,1.0,1.0,-3.640835523605346,0.9713292717933656,2.669506072998047,-0.0089312922209501,0.8702284097671509,0.8702284097671509,0.0,312.2900390625,318.0,72229.765625,0.0,4695.4052734375,1.0,278.1570129394531,282.8939514160156,298.9841003417969,303.7123413085937,293.1499938964844,293.1499938964844,278.45001220703125,38712.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832492828369141,1.0,0.0,0.0,3.6433420181274414,3.6433663368225098,8.857132911543886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.96875,0.0,1546.0352783203125,1895.4371337890625,0.0,3247.0234375,0.906062662601471,1.0,0.0,3.0,1.0,0.0
18027840,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7424789071083069,0.3955915868282318,0.3635918796062469,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8620349764823914,0.631690502166748,0.6042943000793457,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8568626642227173,0.6208465099334717,0.4382407069206238,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7941339015960693,0.4872023463249206,0.4687885344028473,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6381036639213562,0.2480915039777755,1.1568080186843872,284.9024353027344,284.95001220703125,299.9088134765625,295.9647827148437,297.9282531738281,297.1935729980469,284.90338134765625,1.0,0.7338788509368896,0.3546541333198547,0.3546541333198547,1.0,1.0,-3.640835523605346,0.9713292717933656,2.669506072998047,-0.0089312922209501,0.8702284097671509,0.8702284097671509,0.0,312.2900390625,318.0,72229.765625,0.0,4695.4052734375,1.0,278.1570129394531,282.8939514160156,298.9841003417969,303.7123413085937,293.1499938964844,293.1499938964844,278.45001220703125,38712.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832492828369141,1.0,0.0,0.0,3.6433420181274414,3.6433663368225098,8.857132911543886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.96875,0.0,1546.0352783203125,1895.4371337890625,0.0,3247.0234375,0.906062662601471,1.0,0.0,3.0,1.0,0.0
18027900,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7415100336074829,0.3954067230224609,0.3632452487945556,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8608627915382385,0.6313182711601257,0.6037472486495972,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8564602136611938,0.6222217679023743,0.4390195608139038,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7931320071220398,0.4871231913566589,0.468570351600647,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6374051570892334,0.2480847388505935,1.1565349102020264,285.0108947753906,284.95001220703125,299.84814453125,295.9435119628906,297.91241455078125,297.1949768066406,285.0111694335937,1.0,0.7345206141471863,0.3543915152549743,0.3543915152549743,1.0,1.0,-3.640100717544556,0.9702225923538208,2.6698780059814453,-0.0091999573633074,0.9457356929779052,0.9457356929779052,0.0,313.812744140625,318.0,71334.6015625,0.0,4702.822265625,1.0,278.40142822265625,283.02056884765625,298.9209289550781,303.4725036621094,293.1499938964844,293.1499938964844,278.45001220703125,34393.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786406517028809,1.0,0.0,0.0,3.6871955394744873,3.687219619750977,9.071636100088654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.50390625,0.0,1562.802978515625,1895.4371337890625,0.0,3203.84033203125,0.9139264822006226,1.0,0.0,3.0,1.0,0.0
18027960,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7409630417823792,0.3953072726726532,0.3632088303565979,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8601287603378296,0.6310579776763916,0.6035488843917847,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8564996123313904,0.6236768960952759,0.4400739371776581,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7925519347190857,0.4871464967727661,0.4686297476291656,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6370312571525574,0.2481632083654403,1.1570066213607788,284.9935913085937,284.95001220703125,299.7894592285156,295.922607421875,297.8976135253906,297.19732666015625,284.9923095703125,1.0,0.7352896332740784,0.3541260957717895,0.3541260957717895,1.0,1.0,-3.641725063323975,0.9698306918144226,2.6718945503234863,-0.0091311344876885,0.9518857598304749,0.9518857598304749,0.0,315.006103515625,321.0,71426.359375,0.0,4714.8291015625,1.0,278.4432373046875,283.00933837890625,298.91094970703125,303.5093688964844,293.1499938964844,293.1499938964844,278.1499938964844,33928.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778644800186157,1.0,0.0,0.0,3.739974021911621,3.739998579025269,9.33319768137153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.5439453125,0.0,1619.71240234375,1895.4371337890625,0.0,3196.564453125,0.9238372445106506,1.0,0.0,3.0,1.0,0.0
18028020,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7388837933540344,0.3940311968326568,0.3624211847782135,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8576472401618958,0.629370391368866,0.6023712158203125,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8555023670196533,0.6253350973129272,0.4415155053138733,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7904214859008789,0.4862732291221618,0.4681587815284729,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6355995535850525,0.2478180527687072,1.15668785572052,284.9038391113281,284.95001220703125,299.6785583496094,295.88214111328125,297.8624267578125,297.1922302246094,284.9046936035156,1.0,0.7366413474082947,0.3535952866077423,0.3535952866077423,1.0,1.0,-3.640159130096436,0.967532515525818,2.672626495361328,-0.0088660381734371,0.8649028539657593,0.8649028539657593,0.0,318.3403625488281,324.0,71824.203125,0.0,4731.14990234375,1.0,278.1571960449219,282.90240478515625,298.9000244140625,303.60028076171875,293.1499938964844,293.1499938964844,278.45001220703125,38734.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847179412841797,1.0,0.0,0.0,3.616740465164185,3.616764545440674,8.728266038815491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.81640625,0.0,1516.7532958984375,1895.4371337890625,0.0,3260.777587890625,0.9001902341842651,1.0,0.0,3.0,1.0,0.0
18028080,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7388837933540344,0.3940311968326568,0.3624211847782135,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8576472401618958,0.629370391368866,0.6023712158203125,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8555023670196533,0.6253350973129272,0.4415155053138733,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7904214859008789,0.4862732291221618,0.4681587815284729,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6355995535850525,0.2478180527687072,1.15668785572052,284.9038391113281,284.95001220703125,299.6785583496094,295.88214111328125,297.8624267578125,297.1922302246094,284.9046936035156,1.0,0.7366413474082947,0.3535952866077423,0.3535952866077423,1.0,1.0,-3.640159130096436,0.967532515525818,2.672626495361328,-0.0088660381734371,0.8649028539657593,0.8649028539657593,0.0,318.3403625488281,324.0,71824.203125,0.0,4731.14990234375,1.0,278.1571960449219,282.90240478515625,298.9000244140625,303.60028076171875,293.1499938964844,293.1499938964844,278.45001220703125,38734.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847179412841797,1.0,0.0,0.0,3.616740465164185,3.616764545440674,8.728266038815491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.81640625,0.0,1516.7532958984375,1895.4371337890625,0.0,3260.777587890625,0.9001902341842651,1.0,0.0,3.0,1.0,0.0
18028140,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7373970150947571,0.3937120735645294,0.3620215356349945,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8557613492012024,0.6286494135856628,0.6015575528144836,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.855148434638977,0.6281275749206543,0.4433335065841675,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7888461947441101,0.4861563146114349,0.4679540693759918,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6345511078834534,0.2478747963905334,1.1568527221679688,284.9928894042969,284.95001220703125,299.5771789550781,295.8438720703125,297.8364562988281,297.1954650878906,284.9920349121094,1.0,0.7380238175392151,0.3530644476413727,0.3530644476413727,1.0,1.0,-3.640832901000977,0.965958535671234,2.6748743057250977,-0.0091436328366398,0.9449525475502014,0.9449525475502014,0.0,321.0635986328125,327.0,71041.640625,0.0,4750.01318359375,1.0,278.4421081542969,283.0157165527344,298.83154296875,303.4024963378906,293.1499938964844,293.1499938964844,278.1499938964844,33979.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790913820266724,1.0,0.0,0.0,3.713226556777954,3.7132506370544434,9.200176691592788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.1494140625,0.0,1589.2723388671875,1895.4371337890625,0.0,3208.06494140625,0.9180901050567628,1.0,0.0,3.0,1.0,0.0
18028200,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7373970150947571,0.3937120735645294,0.3620215356349945,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8557613492012024,0.6286494135856628,0.6015575528144836,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.855148434638977,0.6281275749206543,0.4433335065841675,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7888461947441101,0.4861563146114349,0.4679540693759918,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6345511078834534,0.2478747963905334,1.1568527221679688,284.9928894042969,284.95001220703125,299.5771789550781,295.8438720703125,297.8364562988281,297.1954650878906,284.9920349121094,1.0,0.7380238175392151,0.3530644476413727,0.3530644476413727,1.0,1.0,-3.640832901000977,0.965958535671234,2.6748743057250977,-0.0091436328366398,0.9449525475502014,0.9449525475502014,0.0,321.0635986328125,327.0,71041.640625,0.0,4750.01318359375,1.0,278.4421081542969,283.0157165527344,298.83154296875,303.4024963378906,293.1499938964844,293.1499938964844,278.1499938964844,33979.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790913820266724,1.0,0.0,0.0,3.713226556777954,3.7132506370544434,9.200176691592788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.1494140625,0.0,1589.2723388671875,1895.4371337890625,0.0,3208.06494140625,0.9180901050567628,1.0,0.0,3.0,1.0,0.0
18028260,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7353160381317139,0.3924252092838287,0.3612126111984253,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8532687425613403,0.6269025206565857,0.6003103852272034,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8541213870048523,0.6297669410705566,0.4447523653507232,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7866869568824768,0.4852420389652252,0.4674350321292877,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.633114755153656,0.2475202977657318,1.1564816236495972,284.9063415527344,284.95001220703125,299.48638916015625,295.8082275390625,297.8078308105469,297.1903076171875,284.9071044921875,1.0,0.7393426299095154,0.3525519669055938,0.3525519669055938,1.0,1.0,-3.639005899429321,0.963703155517578,2.675302743911743,-0.0103202974423766,0.8609954714775085,0.8609954714775085,0.0,324.40118408203125,330.0,71463.2109375,0.0,4765.59716796875,1.0,278.1573791503906,282.910888671875,298.8251647949219,303.4986877441406,293.1499938964844,293.1499938964844,278.45001220703125,38653.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885724663734436,1.0,0.0,0.0,3.5924949645996094,3.5925188064575195,8.611634711996885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.716796875,0.0,1489.670166015625,1895.4371337890625,0.0,3270.20361328125,0.894760012626648,1.0,0.0,3.0,1.0,0.0
18028320,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7353160381317139,0.3924252092838287,0.3612126111984253,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8532687425613403,0.6269025206565857,0.6003103852272034,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8541213870048523,0.6297669410705566,0.4447523653507232,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7866869568824768,0.4852420389652252,0.4674350321292877,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.633114755153656,0.2475202977657318,1.1564816236495972,284.9063415527344,284.95001220703125,299.48638916015625,295.8082275390625,297.8078308105469,297.1903076171875,284.9071044921875,1.0,0.7393426299095154,0.3525519669055938,0.3525519669055938,1.0,1.0,-3.639005899429321,0.963703155517578,2.675302743911743,-0.0103202974423766,0.8609954714775085,0.8609954714775085,0.0,324.40118408203125,330.0,71463.2109375,0.0,4765.59716796875,1.0,278.1573791503906,282.910888671875,298.8251647949219,303.4986877441406,293.1499938964844,293.1499938964844,278.45001220703125,38653.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885724663734436,1.0,0.0,0.0,3.5924949645996094,3.5925188064575195,8.611634711996885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.716796875,0.0,1489.670166015625,1895.4371337890625,0.0,3270.20361328125,0.894760012626648,1.0,0.0,3.0,1.0,0.0
18028380,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7342110872268677,0.3922065496444702,0.3608341217041015,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8518975973129272,0.6263882517814636,0.5996233224868774,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.853719174861908,0.6315500140190125,0.4458070993423462,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.785509467124939,0.4851243495941162,0.4671753048896789,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6323216557502747,0.2475292682647705,1.1562767028808594,285.00714111328125,284.95001220703125,299.4342956542969,295.7870178222656,297.7954406738281,297.1922912597656,285.0054016113281,1.0,0.7401588559150696,0.3522239923477173,0.3522239923477173,1.0,1.0,-3.638424634933472,0.9624714255332948,2.675953149795532,-0.0116796493530273,0.9377679228782654,0.9377679228782654,0.0,326.25439453125,330.0,70679.53125,0.0,4775.48974609375,1.0,278.4201354980469,283.0305480957031,298.7622375488281,303.27862548828125,293.1499938964844,293.1499938964844,278.45001220703125,33716.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801913261413574,1.0,0.0,0.0,3.663831949234009,3.663855791091919,8.957038062362699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.755859375,0.0,1531.4622802734375,1895.4371337890625,0.0,3218.373291015625,0.9071679711341858,1.0,0.0,3.0,1.0,0.0
18028440,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7338132262229919,0.3920798897743225,0.3608010709285736,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8513568043708801,0.6261122226715088,0.5994434952735901,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8537262678146362,0.6325342059135437,0.4465610086917877,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7850742936134338,0.485078752040863,0.4671964943408966,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6320526003837585,0.2475662231445312,1.1566309928894043,284.9935302734375,284.95001220703125,299.4072265625,295.77569580078125,297.7891540527344,297.1935119628906,284.9927062988281,1.0,0.7406995296478271,0.3520395159721374,0.3520395159721374,1.0,1.0,-3.639526844024658,0.9622237086296082,2.6773033142089844,-0.012440443970263,0.9405750036239624,0.9405750036239624,0.0,327.11895751953125,333.0,70748.9375,0.0,4783.99462890625,1.0,278.44195556640625,283.0218505859375,298.7626647949219,303.3111572265625,293.1499938964844,293.1499938964844,278.1499938964844,33892.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799591064453125,1.0,0.0,0.0,3.692831754684448,3.6928558349609375,9.09939103621582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.552734375,0.0,1565.387939453125,1895.4371337890625,0.0,3216.197265625,0.9134458899497986,1.0,0.0,3.0,1.0,0.0
18028500,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7329768538475037,0.3914633393287658,0.3605503141880035,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8503202199935913,0.6252646446228027,0.5989797115325928,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.853420615196228,0.6333723664283752,0.4474094808101654,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7841945886611938,0.4846519827842712,0.467067688703537,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6314914226531982,0.2474257498979568,1.1568228006362915,284.8746643066406,284.95001220703125,299.372314453125,295.7607421875,297.77838134765625,297.1914978027344,284.87451171875,1.0,0.7414141297340393,0.351783275604248,0.351783275604248,1.0,1.0,-3.639770269393921,0.961480677127838,2.6782896518707275,-0.013557406142354,0.85543292760849,0.85543292760849,0.0,328.6156616210937,333.0,71540.203125,0.0,4793.98828125,1.0,278.1968688964844,282.8877868652344,298.7906188964844,303.5106201171875,293.1499938964844,293.1499938964844,278.1499938964844,38246.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853362202644348,1.0,0.0,0.0,3.6466355323791504,3.646660089492798,8.873154229149804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.0126953125,0.0,1546.22265625,1895.4371337890625,0.0,3266.56640625,0.9040259122848512,1.0,0.0,3.0,1.0,0.0
18028560,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7317476868629456,0.390781819820404,0.3599807024002075,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8488836288452148,0.6243155598640442,0.5981468558311462,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8526965975761414,0.6341560482978821,0.447967529296875,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7829176187515259,0.4841324687004089,0.4666458666324615,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6306299567222595,0.247208371758461,1.1562464237213137,284.9084167480469,284.95001220703125,299.3407287597656,295.7467346191406,297.76806640625,297.1886901855469,284.90924072265625,1.0,0.7419935464859009,0.3515427112579345,0.3515427112579345,1.0,1.0,-3.63755464553833,0.9600276350975036,2.6775269508361816,-0.0148073993623256,0.8587369322776794,0.8587369322776794,0.0,330.44830322265625,321.0,71208.9375,0.0,4799.091796875,1.0,278.1576538085937,282.9177551269531,298.7633361816406,303.4171447753906,293.1499938964844,293.1499938964844,278.45001220703125,38567.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865206241607666,1.0,0.0,0.0,3.574791193008423,3.574815034866333,8.526968713340466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.015625,0.0,1469.9085693359375,1895.4371337890625,0.0,3277.654296875,0.8907876014709473,1.0,0.0,3.0,1.0,0.0
18028620,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7332891821861267,0.3904339075088501,0.3592948317527771,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8507257103919983,0.6234759092330933,0.5969520807266235,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8561113476753235,0.6369157433509827,0.4495607018470764,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7849448323249817,0.4839437305927276,0.466099739074707,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.632157564163208,0.2472650408744812,1.1550836563110352,284.9922790527344,284.95001220703125,299.2879638671875,295.7218017578125,297.7568664550781,297.1922912597656,284.9914245605469,1.0,0.7392947673797607,0.3510615825653076,0.3510615825653076,1.0,1.0,-3.635148286819458,0.9577526450157166,2.6773955821990967,-0.0171486157923936,0.9362397193908693,0.9362397193908693,0.0,325.91748046875,309.0,70503.0625,0.0,4764.146484375,1.0,278.4418334960937,283.0253295898437,298.70782470703125,303.2381896972656,293.1499938964844,293.1499938964844,278.1499938964844,33873.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805692791938782,1.0,0.0,0.0,3.677152633666992,3.6771764755249023,9.022286349136266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.8056640625,0.0,1547.5557861328125,1895.4371337890625,0.0,3221.915283203125,0.9098942279815674,1.0,0.0,3.0,1.0,0.0
