time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7332891821861267,0.3904339075088501,0.3592948317527771,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8507257103919983,0.6234759092330933,0.5969520807266235,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8561113476753235,0.6369157433509827,0.4495607018470764,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7849448323249817,0.4839437305927276,0.466099739074707,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.632157564163208,0.2472650408744812,1.1550836563110352,284.9922790527344,284.95001220703125,299.2879638671875,295.7218017578125,297.7568664550781,297.1922912597656,284.9914245605469,1.0,0.7392947673797607,0.3510615825653076,0.3510615825653076,1.0,1.0,-3.635148286819458,0.9577526450157166,2.6773955821990967,-0.0171486157923936,0.9362397193908693,0.9362397193908693,0.0,325.91748046875,309.0,70503.0625,0.0,4764.146484375,1.0,278.4418334960937,283.0253295898437,298.70782470703125,303.2381896972656,293.1499938964844,293.1499938964844,278.1499938964844,33873.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805692791938782,1.0,0.0,0.0,3.677152633666992,3.6771764755249023,9.022286349136266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.8056640625,0.0,1547.5557861328125,1895.4371337890625,0.0,3221.915283203125,0.9098942279815674,1.0,0.0,3.0,1.0,0.0
18028740,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7360414266586304,0.3892187476158142,0.3581131994724273,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.854181170463562,0.6217047572135925,0.5952205061912537,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8611550331115723,0.6385940313339233,0.4506704211235046,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7885408401489258,0.4830372035503387,0.4651328325271606,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6348490715026855,0.246983915567398,1.1528939008712769,284.9080505371094,284.95001220703125,299.25,295.7013244628906,297.7435913085937,297.18804931640625,284.9086303710937,1.0,0.7348049879074097,0.3505804538726806,0.3505804538726806,1.0,1.0,-3.6291909217834473,0.954361617565155,2.6748294830322266,-0.0191706456243991,0.8545880317687988,0.8545880317687988,0.0,318.0900573730469,297.0,70906.5625,0.0,4698.7939453125,1.0,278.1576538085937,282.9222412109375,298.71600341796875,303.3482360839844,293.1499938964844,293.1499938964844,278.45001220703125,38589.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867737650871277,1.0,0.0,0.0,3.5565009117126465,3.5565242767333984,8.439935186288494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.408203125,0.0,1450.490478515625,1895.4371337890625,0.0,3280.023681640625,0.8867247104644775,1.0,0.0,3.0,1.0,0.0
18028800,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7360414266586304,0.3892187476158142,0.3581131994724273,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.854181170463562,0.6217047572135925,0.5952205061912537,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8611550331115723,0.6385940313339233,0.4506704211235046,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7885408401489258,0.4830372035503387,0.4651328325271606,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6348490715026855,0.246983915567398,1.1528939008712769,284.9080505371094,284.95001220703125,299.25,295.7013244628906,297.7435913085937,297.18804931640625,284.9086303710937,1.0,0.7348049879074097,0.3505804538726806,0.3505804538726806,1.0,1.0,-3.6291909217834473,0.954361617565155,2.6748294830322266,-0.0191706456243991,0.8545880317687988,0.8545880317687988,0.0,318.0900573730469,297.0,70906.5625,0.0,4698.7939453125,1.0,278.1576538085937,282.9222412109375,298.71600341796875,303.3482360839844,293.1499938964844,293.1499938964844,278.45001220703125,38589.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867737650871277,1.0,0.0,0.0,3.5565009117126465,3.5565242767333984,8.439935186288494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.408203125,0.0,1450.490478515625,1895.4371337890625,0.0,3280.023681640625,0.8867247104644775,1.0,0.0,3.0,1.0,0.0
18028860,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7404634952545166,0.3889802098274231,0.357311338186264,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8595693111419678,0.620925784111023,0.5938575267791748,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8682891130447388,0.641447126865387,0.4521597325801849,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7939682602882385,0.48292076587677,0.4644258618354797,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6388859152793884,0.2471587359905243,1.1511605978012085,284.99127197265625,284.95001220703125,299.22467041015625,295.68609619140625,297.7405090332031,297.1930847167969,284.990478515625,1.0,0.729458749294281,0.3501895666122436,0.3501895666122436,1.0,1.0,-3.625435113906861,0.9519328474998474,2.673502206802368,-0.0207536146044731,0.9309813380241394,0.9309813380241394,0.0,307.7548522949219,285.0,70204.390625,0.0,4624.27490234375,1.0,278.4416809082031,283.0290832519531,298.6695556640625,303.1773986816406,293.1499938964844,293.1499938964844,278.1499938964844,33883.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802908062934875,1.0,0.0,0.0,3.658367156982422,3.658390998840332,8.9303375716554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.2626953125,0.0,1526.6285400390625,1895.4371337890625,0.0,3219.30615234375,0.9056837558746338,1.0,0.0,3.0,1.0,0.0
18028920,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7404634952545166,0.3889802098274231,0.357311338186264,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8595693111419678,0.620925784111023,0.5938575267791748,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8682891130447388,0.641447126865387,0.4521597325801849,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7939682602882385,0.48292076587677,0.4644258618354797,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6388859152793884,0.2471587359905243,1.1511605978012085,284.99127197265625,284.95001220703125,299.22467041015625,295.68609619140625,297.7405090332031,297.1930847167969,284.990478515625,1.0,0.729458749294281,0.3501895666122436,0.3501895666122436,1.0,1.0,-3.625435113906861,0.9519328474998474,2.673502206802368,-0.0207536146044731,0.9309813380241394,0.9309813380241394,0.0,307.7548522949219,285.0,70204.390625,0.0,4624.27490234375,1.0,278.4416809082031,283.0290832519531,298.6695556640625,303.1773986816406,293.1499938964844,293.1499938964844,278.1499938964844,33883.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802908062934875,1.0,0.0,0.0,3.658367156982422,3.658390998840332,8.9303375716554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.2626953125,0.0,1526.6285400390625,1895.4371337890625,0.0,3219.30615234375,0.9056837558746338,1.0,0.0,3.0,1.0,0.0
18028980,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7450605630874634,0.3878720700740814,0.3561134934425354,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8652960062026978,0.6192327737808228,0.5920740962028503,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757652640342712,0.6432173848152161,0.4532449245452881,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7996777296066284,0.4820911288261413,0.4634129703044891,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6432362198829651,0.2469910979270935,1.148940920829773,284.9091491699219,284.95001220703125,299.208740234375,295.67626953125,297.7333679199219,297.18927001953125,284.90936279296875,1.0,0.7235917448997498,0.349798709154129,0.349798709154129,1.0,1.0,-3.619274616241455,0.9487648010253906,2.6705098152160645,-0.0222303885966539,0.8512553572654724,0.8512553572654724,0.0,297.07049560546875,273.0,70631.7578125,0.0,4541.087890625,1.0,278.15826416015625,282.9271850585937,298.6885681152344,303.29888916015625,293.1499938964844,293.1499938964844,278.45001220703125,38456.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860571980476379,1.0,0.0,0.0,3.539846658706665,3.539870023727417,8.361076879737084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.91796875,0.0,1431.8614501953125,1895.4371337890625,0.0,3273.316162109375,0.8828487396240234,1.0,0.0,3.0,1.0,0.0
18029040,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7450605630874634,0.3878720700740814,0.3561134934425354,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8652960062026978,0.6192327737808228,0.5920740962028503,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757652640342712,0.6432173848152161,0.4532449245452881,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7996777296066284,0.4820911288261413,0.4634129703044891,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6432362198829651,0.2469910979270935,1.148940920829773,284.9091491699219,284.95001220703125,299.208740234375,295.67626953125,297.7333679199219,297.18927001953125,284.90936279296875,1.0,0.7235917448997498,0.349798709154129,0.349798709154129,1.0,1.0,-3.619274616241455,0.9487648010253906,2.6705098152160645,-0.0222303885966539,0.8512553572654724,0.8512553572654724,0.0,297.07049560546875,273.0,70631.7578125,0.0,4541.087890625,1.0,278.15826416015625,282.9271850585937,298.6885681152344,303.29888916015625,293.1499938964844,293.1499938964844,278.45001220703125,38456.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860571980476379,1.0,0.0,0.0,3.539846658706665,3.539870023727417,8.361076879737084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.91796875,0.0,1431.8614501953125,1895.4371337890625,0.0,3273.316162109375,0.8828487396240234,1.0,0.0,3.0,1.0,0.0
18029100,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7477291226387024,0.3877514898777008,0.3555794656276703,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8685827255249023,0.6188207268714905,0.5912323594093323,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8799780011177063,0.6446448564529419,0.453862577676773,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8028984069824219,0.4820117354393005,0.4629285931587219,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6457028985023499,0.2470811158418655,1.1477930545806885,285.0116577148437,284.95001220703125,299.2040710449219,295.6732788085937,297.7338562011719,297.19158935546875,285.0113525390625,1.0,0.7205252051353455,0.3496032655239105,0.3496032655239105,1.0,1.0,-3.6163926124572754,0.9472467303276062,2.6691460609436035,-0.0230486840009689,0.9239367842674256,0.9239367842674256,0.0,291.3729248046875,273.0,69836.1171875,0.0,4497.9599609375,1.0,278.3990783691406,283.0466003417969,298.6434020996094,303.0835266113281,293.1499938964844,293.1499938964844,278.45001220703125,34077.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807206749916077,1.0,0.0,0.0,3.588622570037842,3.588645696640014,8.59307988321234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.109375,0.0,1451.806640625,1895.4371337890625,0.0,3223.333984375,0.8916879892349243,1.0,0.0,3.0,1.0,0.0
18029160,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7509700655937195,0.3877013921737671,0.3553257584571838,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8724862933158875,0.6184961199760437,0.590703010559082,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8848457932472229,0.6461343169212341,0.4547403752803802,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8066768646240234,0.4820234477519989,0.462701141834259,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6486477851867676,0.2472530454397201,1.1473571062088013,284.9911499023437,284.95001220703125,299.2015075683594,295.6714782714844,297.7355041503906,297.1948547363281,284.9899597167969,1.0,0.7175348401069641,0.3494312167167663,0.3494312167167663,1.0,1.0,-3.6157071590423584,0.9464744329452516,2.6692328453063965,-0.0236436650156974,0.927399218082428,0.927399218082428,0.0,285.2982788085937,261.0,69973.9921875,0.0,4458.56884765625,1.0,278.4424133300781,283.0322265625,298.6528015136719,303.14208984375,293.1499938964844,293.1499938964844,278.1499938964844,33750.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879247784614563,1.0,0.0,0.0,3.644899606704712,3.644923210144043,8.864708433975466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.896484375,0.0,1510.690673828125,1895.4371337890625,0.0,3209.53076171875,0.9023001194000244,1.0,0.0,3.0,1.0,0.0
18029220,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7568618059158325,0.3866526186466217,0.3541595637798309,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8797305822372437,0.6168365478515625,0.5889279842376709,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8939442038536072,0.6479508876800537,0.455842912197113,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8134171962738037,0.4812343418598175,0.4617024064064026,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6542205214500427,0.2471560835838318,1.1453405618667605,284.9105834960937,284.95001220703125,299.2023010253906,295.6713256835937,297.73309326171875,297.19140625,284.9107666015625,1.0,0.7112880349159241,0.3490871489048004,0.3490871489048004,1.0,1.0,-3.609877347946167,0.9435603618621826,2.6663169860839844,-0.0248757619410753,0.8495124578475952,0.8495124578475952,0.0,273.891845703125,249.0,70428.578125,0.0,4372.31689453125,1.0,278.1584167480469,282.9315795898437,298.6828308105469,303.2768249511719,293.1499938964844,293.1499938964844,278.45001220703125,38378.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849049806594849,1.0,0.0,0.0,3.526597023010254,3.5266201496124268,8.298601983369736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.6220703125,0.0,1417.3590087890625,1895.4371337890625,0.0,3262.52880859375,0.87984699010849,1.0,0.0,3.0,1.0,0.0
18029280,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7568618059158325,0.3866526186466217,0.3541595637798309,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8797305822372437,0.6168365478515625,0.5889279842376709,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8939442038536072,0.6479508876800537,0.455842912197113,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8134171962738037,0.4812343418598175,0.4617024064064026,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6542205214500427,0.2471560835838318,1.1453405618667605,284.9105834960937,284.95001220703125,299.2023010253906,295.6713256835937,297.73309326171875,297.19140625,284.9107666015625,1.0,0.7112880349159241,0.3490871489048004,0.3490871489048004,1.0,1.0,-3.609877347946167,0.9435603618621826,2.6663169860839844,-0.0248757619410753,0.8495124578475952,0.8495124578475952,0.0,273.891845703125,249.0,70428.578125,0.0,4372.31689453125,1.0,278.1584167480469,282.9315795898437,298.6828308105469,303.2768249511719,293.1499938964844,293.1499938964844,278.45001220703125,38378.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849049806594849,1.0,0.0,0.0,3.526597023010254,3.5266201496124268,8.298601983369736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.6220703125,0.0,1417.3590087890625,1895.4371337890625,0.0,3262.52880859375,0.87984699010849,1.0,0.0,3.0,1.0,0.0
18029340,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7641452550888062,0.3865172266960144,0.3534010350704193,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8884594440460205,0.6161110997200012,0.5875646471977234,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9046411514282228,0.6508998870849609,0.4573584794998169,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8211072683334351,0.4811890423297882,0.4610066413879394,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6609327793121338,0.2474700808525085,1.1439536809921265,284.9922790527344,284.95001220703125,299.2104797363281,295.6754150390625,297.73944091796875,297.19708251953125,284.99151611328125,1.0,0.7050135731697083,0.3487430512905121,0.3487430512905121,1.0,1.0,-3.606635570526123,0.9414504170417786,2.66518497467041,-0.026118729263544,0.9259157180786132,0.9259157180786132,0.0,261.7637939453125,237.0,69810.2265625,0.0,4288.8525390625,1.0,278.44146728515625,283.0360717773437,298.65673828125,303.1325378417969,293.1499938964844,293.1499938964844,278.1499938964844,33759.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779999613761902,1.0,0.0,0.0,3.632152318954468,3.63217568397522,8.802811635177932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.7822265625,0.0,1496.7220458984375,1895.4371337890625,0.0,3197.834228515625,0.8997108936309814,1.0,0.0,3.0,1.0,0.0
18029400,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7641452550888062,0.3865172266960144,0.3534010350704193,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8884594440460205,0.6161110997200012,0.5875646471977234,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9046411514282228,0.6508998870849609,0.4573584794998169,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8211072683334351,0.4811890423297882,0.4610066413879394,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6609327793121338,0.2474700808525085,1.1439536809921265,284.9922790527344,284.95001220703125,299.2104797363281,295.6754150390625,297.73944091796875,297.19708251953125,284.99151611328125,1.0,0.7050135731697083,0.3487430512905121,0.3487430512905121,1.0,1.0,-3.606635570526123,0.9414504170417786,2.66518497467041,-0.026118729263544,0.9259157180786132,0.9259157180786132,0.0,261.7637939453125,237.0,69810.2265625,0.0,4288.8525390625,1.0,278.44146728515625,283.0360717773437,298.65673828125,303.1325378417969,293.1499938964844,293.1499938964844,278.1499938964844,33759.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779999613761902,1.0,0.0,0.0,3.632152318954468,3.63217568397522,8.802811635177932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.7822265625,0.0,1496.7220458984375,1895.4371337890625,0.0,3197.834228515625,0.8997108936309814,1.0,0.0,3.0,1.0,0.0
18029460,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.771395206451416,0.3855097889900207,0.3522568047046661,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8971759676933289,0.6144708395004272,0.5857911705970764,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9160279035568236,0.6527467966079712,0.4584700167179107,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8286322951316833,0.4804250299930572,0.4600176513195038,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6678009033203125,0.2474186420440673,1.1420981884002686,284.9114990234375,284.95001220703125,299.225341796875,295.68328857421875,297.7408752441406,297.1937561035156,284.91162109375,1.0,0.6986249089241028,0.348404049873352,0.348404049873352,1.0,1.0,-3.6010501384735107,0.938628315925598,2.662421703338623,-0.0272614192217588,0.8485528826713562,0.8485528826713562,0.0,250.19088745117188,225.0,70301.53125,0.0,4202.70703125,1.0,278.158447265625,282.9344482421875,298.6942749023437,303.2775573730469,293.1499938964844,293.1499938964844,278.45001220703125,38304.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835225105285645,1.0,0.0,0.0,3.51827359199524,3.518296718597412,8.259476089733653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.3125,0.0,1408.1190185546875,1895.4371337890625,0.0,3249.5830078125,0.8779460191726685,1.0,0.0,3.0,1.0,0.0
18029520,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.771395206451416,0.3855097889900207,0.3522568047046661,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8971759676933289,0.6144708395004272,0.5857911705970764,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9160279035568236,0.6527467966079712,0.4584700167179107,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8286322951316833,0.4804250299930572,0.4600176513195038,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6678009033203125,0.2474186420440673,1.1420981884002686,284.9114990234375,284.95001220703125,299.225341796875,295.68328857421875,297.7408752441406,297.1937561035156,284.91162109375,1.0,0.6986249089241028,0.348404049873352,0.348404049873352,1.0,1.0,-3.6010501384735107,0.938628315925598,2.662421703338623,-0.0272614192217588,0.8485528826713562,0.8485528826713562,0.0,250.19088745117188,225.0,70301.53125,0.0,4202.70703125,1.0,278.158447265625,282.9344482421875,298.6942749023437,303.2775573730469,293.1499938964844,293.1499938964844,278.45001220703125,38304.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835225105285645,1.0,0.0,0.0,3.51827359199524,3.518296718597412,8.259476089733653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.3125,0.0,1408.1190185546875,1895.4371337890625,0.0,3249.5830078125,0.8779460191726685,1.0,0.0,3.0,1.0,0.0
18029580,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7775559425354004,0.3854472935199737,0.3516481518745422,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9044392108917236,0.6139638423919678,0.5847231149673462,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.925815999507904,0.6549171209335327,0.4594995677471161,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8348434567451477,0.4804038405418396,0.4594490230083465,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6735103130340576,0.2476596534252166,1.140982985496521,285.0022277832031,284.95001220703125,299.23980712890625,295.69110107421875,297.7478332519531,297.19793701171875,285.0005187988281,1.0,0.6939963102340698,0.3481599390506744,0.3481599390506744,1.0,1.0,-3.598237991333008,0.9369753003120422,2.6612627506256104,-0.0281528569757938,0.9225870966911316,0.9225870966911316,0.0,241.4747467041016,225.0,69644.96875,0.0,4141.6923828125,1.0,278.4266357421875,283.0443115234375,298.6619567871094,303.1048889160156,293.1499938964844,293.1499938964844,278.45001220703125,33427.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768875002861023,1.0,0.0,0.0,3.6048641204833984,3.6048872470855713,8.671037790008995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.2265625,0.0,1464.520751953125,1895.4371337890625,0.0,3187.4052734375,0.8933080434799194,1.0,0.0,3.0,1.0,0.0
18029640,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7802786827087402,0.3854026198387146,0.3515227138996124,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9077178835868835,0.6137537360191345,0.5844343304634094,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9300530552864076,0.6557223796844482,0.460002064704895,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8375587463378906,0.480396032333374,0.4593355655670166,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6760187149047852,0.2477695047855377,1.1408675909042358,284.99267578125,284.95001220703125,299.2462463378906,295.694580078125,297.7506103515625,297.19940185546875,284.9919128417969,1.0,0.6922483444213867,0.3480650186538696,0.3480650186538696,1.0,1.0,-3.598069906234741,0.9366152882575988,2.661454439163208,-0.0284160748124122,0.9249468445777892,0.9249468445777892,0.0,237.97789001464844,213.0,69716.046875,0.0,4119.76123046875,1.0,278.44140625,283.0379943847656,298.6754455566406,303.1430969238281,293.1499938964844,293.1499938964844,278.1499938964844,33710.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765169978141785,1.0,0.0,0.0,3.6256914138793945,3.6257147789001465,8.771522743700189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.7216796875,0.0,1489.274658203125,1895.4371337890625,0.0,3183.93115234375,0.8982235193252563,1.0,0.0,3.0,1.0,0.0
18029700,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7849133014678955,0.3849318921566009,0.3511088788509369,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9135562181472778,0.612968385219574,0.5837171673774719,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9373056888580322,0.6566647887229919,0.4607040286064148,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8422532677650452,0.4800553023815155,0.4589830040931701,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6803655624389648,0.2477911859750747,1.1403679847717283,284.8780212402344,284.95001220703125,299.2587280273437,295.7013854980469,297.7528381347656,297.1980895996094,284.87860107421875,1.0,0.689081609249115,0.3478955030441284,0.3478955030441284,1.0,1.0,-3.596536159515381,0.9355907440185548,2.660945177078247,-0.0288815665990114,0.8427733182907104,0.8427733182907104,0.0,232.01080322265625,213.0,70471.4609375,0.0,4079.069091796875,1.0,278.1989440917969,282.9085388183594,298.7257385253906,303.36334228515625,293.1499938964844,293.1499938964844,278.1499938964844,38340.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813867568969727,1.0,0.0,0.0,3.577014923095703,3.577038526535034,8.537579674339213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.2041015625,0.0,1470.634765625,1895.4371337890625,0.0,3229.57568359375,0.8884854912757874,1.0,0.0,3.0,1.0,0.0
18029760,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7891889810562134,0.3844272792339325,0.3504078984260559,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.919183075428009,0.6121280193328857,0.5826746821403503,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9440470933914183,0.6575890779495239,0.4611299932003021,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8466857671737671,0.4796509444713592,0.458364337682724,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6844437718391418,0.2477529197931289,1.1391658782958984,284.912841796875,284.95001220703125,299.2724914550781,295.7088928222656,297.75506591796875,297.19610595703125,284.9134216308594,1.0,0.6857773661613464,0.3477441072463989,0.3477441072463989,1.0,1.0,-3.5927627086639404,0.9339349269866944,2.658827781677246,-0.0294362492859363,0.8485812544822693,0.8485812544822693,0.0,226.3606719970703,201.0,70214.4375,0.0,4034.52734375,1.0,278.1582336425781,282.9374694824219,298.7198791503906,303.29638671875,293.1499938964844,293.1499938964844,278.45001220703125,38360.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819973468780518,1.0,0.0,0.0,3.511270523071289,3.511293411254883,8.226627983276558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.0966796875,0.0,1401.2254638671875,1895.4371337890625,0.0,3235.296142578125,0.8765532374382019,1.0,0.0,3.0,1.0,0.0
18029820,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8000229001045227,0.3843462467193603,0.3496934771537781,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9333898425102234,0.6114212870597839,0.5813232660293579,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9597060680389404,0.6605900526046753,0.4626741111278534,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8578077554702759,0.4796375632286072,0.457693487405777,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6944664716720581,0.2481347769498825,1.138065218925476,284.9929504394531,284.95001220703125,299.3034362792969,295.7257385253906,297.7674560546875,297.20172119140625,284.9922180175781,1.0,0.6793261766433716,0.3474412858486175,0.3474412858486175,1.0,1.0,-3.5899970531463623,0.9321050047874452,2.657892227172852,-0.0304186064749956,0.924652099609375,0.924652099609375,0.0,214.13052368164065,189.0,69672.6796875,0.0,3952.35595703125,1.0,278.4413452148437,283.03912353515625,298.706298828125,303.1698303222656,293.1499938964844,293.1499938964844,278.1499938964844,33671.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749156594276428,1.0,0.0,0.0,3.622520446777344,3.622543811798096,8.756186389291543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.4150390625,0.0,1485.5224609375,1895.4371337890625,0.0,3168.916015625,0.8974825143814087,1.0,0.0,3.0,1.0,0.0
18029880,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8000229001045227,0.3843462467193603,0.3496934771537781,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9333898425102234,0.6114212870597839,0.5813232660293579,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9597060680389404,0.6605900526046753,0.4626741111278534,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8578077554702759,0.4796375632286072,0.457693487405777,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6944664716720581,0.2481347769498825,1.138065218925476,284.9929504394531,284.95001220703125,299.3034362792969,295.7257385253906,297.7674560546875,297.20172119140625,284.9922180175781,1.0,0.6793261766433716,0.3474412858486175,0.3474412858486175,1.0,1.0,-3.5899970531463623,0.9321050047874452,2.657892227172852,-0.0304186064749956,0.924652099609375,0.924652099609375,0.0,214.13052368164065,189.0,69672.6796875,0.0,3952.35595703125,1.0,278.4413452148437,283.03912353515625,298.706298828125,303.1698303222656,293.1499938964844,293.1499938964844,278.1499938964844,33671.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749156594276428,1.0,0.0,0.0,3.622520446777344,3.622543811798096,8.756186389291543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.4150390625,0.0,1485.5224609375,1895.4371337890625,0.0,3168.916015625,0.8974825143814087,1.0,0.0,3.0,1.0,0.0
18029940,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.810842752456665,0.3834008872509002,0.3485995829105377,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.947676420211792,0.6098116636276245,0.5795717835426331,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9742596745491028,0.6624754667282104,0.4638106524944305,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8694851994514465,0.478910356760025,0.4567340016365051,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7047455906867981,0.2481480091810226,1.136485576629639,284.9124755859375,284.95001220703125,299.33837890625,295.7447509765625,297.77423095703125,297.1983947753906,284.91259765625,1.0,0.6727846264839172,0.3471384644508362,0.3471384644508362,1.0,1.0,-3.5848960876464844,0.9295513033866882,2.6553449630737305,-0.0313279330730438,0.8481248021125793,0.8481248021125793,0.0,202.508529663086,177.0,70207.140625,0.0,3868.05224609375,1.0,278.1585388183594,282.9372253417969,298.7552185058594,303.3297424316406,293.1499938964844,293.1499938964844,278.45001220703125,38218.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803427219390869,1.0,0.0,0.0,3.5116543769836426,3.5116772651672363,8.228426509049314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.9990234375,0.0,1400.59912109375,1895.4371337890625,0.0,3219.792724609375,0.8764135241508484,1.0,0.0,3.0,1.0,0.0
18030000,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.810842752456665,0.3834008872509002,0.3485995829105377,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.947676420211792,0.6098116636276245,0.5795717835426331,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9742596745491028,0.6624754667282104,0.4638106524944305,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8694851994514465,0.478910356760025,0.4567340016365051,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7047455906867981,0.2481480091810226,1.136485576629639,284.9124755859375,284.95001220703125,299.33837890625,295.7447509765625,297.77423095703125,297.1983947753906,284.91259765625,1.0,0.6727846264839172,0.3471384644508362,0.3471384644508362,1.0,1.0,-3.5848960876464844,0.9295513033866882,2.6553449630737305,-0.0313279330730438,0.8481248021125793,0.8481248021125793,0.0,202.508529663086,177.0,70207.140625,0.0,3868.05224609375,1.0,278.1585388183594,282.9372253417969,298.7552185058594,303.3297424316406,293.1499938964844,293.1499938964844,278.45001220703125,38218.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803427219390869,1.0,0.0,0.0,3.5116543769836426,3.5116772651672363,8.228426509049314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.9990234375,0.0,1400.59912109375,1895.4371337890625,0.0,3219.792724609375,0.8764135241508484,1.0,0.0,3.0,1.0,0.0
18030060,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8232908248901367,0.3833431899547577,0.3479101359844208,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9639476537704468,0.6091156005859375,0.5782344341278076,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9895059466362,0.6654983758926392,0.4653725624084472,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8839028477668762,0.4789112210273742,0.4560794532299042,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7166048288345337,0.2485572248697281,1.1355127096176147,284.993408203125,284.95001220703125,299.3766784667969,295.7655334472656,297.7885437011719,297.2039489746094,284.99267578125,1.0,0.6662670373916626,0.3468731641769409,0.3468731641769409,1.0,1.0,-3.5823724269866943,0.9279128909111024,2.6544597148895264,-0.0321460701525211,0.9248950481414796,0.9248950481414796,0.0,190.2666778564453,180.0,69665.796875,0.0,3786.72607421875,1.0,278.4413452148437,283.0398254394531,298.7459716796875,303.2083435058594,293.1499938964844,293.1499938964844,278.1499938964844,33642.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87325519323349,1.0,0.0,0.0,3.6216423511505127,3.6216657161712646,8.751941891205206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.7490234375,0.0,1484.3448486328125,1895.4371337890625,0.0,3153.343505859375,0.8972633481025696,1.0,0.0,3.0,1.0,0.0
18030120,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8232908248901367,0.3833431899547577,0.3479101359844208,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9639476537704468,0.6091156005859375,0.5782344341278076,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9895059466362,0.6654983758926392,0.4653725624084472,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8839028477668762,0.4789112210273742,0.4560794532299042,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7166048288345337,0.2485572248697281,1.1355127096176147,284.993408203125,284.95001220703125,299.3766784667969,295.7655334472656,297.7885437011719,297.2039489746094,284.99267578125,1.0,0.6662670373916626,0.3468731641769409,0.3468731641769409,1.0,1.0,-3.5823724269866943,0.9279128909111024,2.6544597148895264,-0.0321460701525211,0.9248950481414796,0.9248950481414796,0.0,190.2666778564453,180.0,69665.796875,0.0,3786.72607421875,1.0,278.4413452148437,283.0398254394531,298.7459716796875,303.2083435058594,293.1499938964844,293.1499938964844,278.1499938964844,33642.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87325519323349,1.0,0.0,0.0,3.6216423511505127,3.6216657161712646,8.751941891205206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.7490234375,0.0,1484.3448486328125,1895.4371337890625,0.0,3153.343505859375,0.8972633481025696,1.0,0.0,3.0,1.0,0.0
18030180,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8279665112495422,0.3824016451835632,0.3470826148986816,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9697582125663756,0.6075100898742676,0.5767585635185242,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9955214858055116,0.6673843860626221,0.4667125940322876,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8897000551223755,0.4781876504421234,0.4553962051868438,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7212638258934021,0.2485818564891815,1.1352869272232056,284.9137268066406,284.95001220703125,299.41766357421875,295.7876281738281,297.7967834472656,297.2004089355469,284.91387939453125,1.0,0.6638666987419128,0.3466078341007232,0.3466078341007232,1.0,1.0,-3.5801243782043457,0.9263580441474916,2.65376615524292,-0.0328237861394882,0.8494377136230469,0.8494377136230469,0.0,185.5254364013672,183.0,70258.3671875,0.0,3752.055419921875,1.0,278.15850830078125,282.9378356933594,298.79833984375,303.3747863769531,293.1499938964844,293.1499938964844,278.45001220703125,38132.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787229657173157,1.0,0.0,0.0,3.513784408569336,3.513807535171509,8.238412192440592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.1572265625,0.0,1402.198974609375,1895.4371337890625,0.0,3204.611328125,0.8768278956413269,1.0,0.0,3.0,1.0,0.0
18030240,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8279665112495422,0.3824016451835632,0.3470826148986816,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9697582125663756,0.6075100898742676,0.5767585635185242,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9955214858055116,0.6673843860626221,0.4667125940322876,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8897000551223755,0.4781876504421234,0.4553962051868438,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7212638258934021,0.2485818564891815,1.1352869272232056,284.9137268066406,284.95001220703125,299.41766357421875,295.7876281738281,297.7967834472656,297.2004089355469,284.91387939453125,1.0,0.6638666987419128,0.3466078341007232,0.3466078341007232,1.0,1.0,-3.5801243782043457,0.9263580441474916,2.65376615524292,-0.0328237861394882,0.8494377136230469,0.8494377136230469,0.0,185.5254364013672,183.0,70258.3671875,0.0,3752.055419921875,1.0,278.15850830078125,282.9378356933594,298.79833984375,303.3747863769531,293.1499938964844,293.1499938964844,278.45001220703125,38132.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787229657173157,1.0,0.0,0.0,3.513784408569336,3.513807535171509,8.238412192440592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.1572265625,0.0,1402.198974609375,1895.4371337890625,0.0,3204.611328125,0.8768278956413269,1.0,0.0,3.0,1.0,0.0
18030300,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8287806510925293,0.382315456867218,0.3467722833156585,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9706889390945436,0.6071039438247681,0.5761221647262573,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9969271421432496,0.6688534617424011,0.4674978256225586,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8907594680786133,0.478128045797348,0.4551279246807098,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7221928238868713,0.2487324923276901,1.1353455781936646,285.0157775878906,284.95001220703125,299.43896484375,295.7990417480469,297.80401611328125,297.20245361328125,285.0155639648437,1.0,0.6634074449539185,0.3464751839637756,0.3464751839637756,1.0,1.0,-3.5796713829040527,0.9257901310920716,2.653881072998047,-0.0332126133143901,0.9231647849082948,0.9231647849082948,0.0,184.6133575439453,183.0,69568.34375,0.0,3745.348876953125,1.0,278.39849853515625,283.0552062988281,298.7679138183594,303.1817626953125,293.1499938964844,293.1499938964844,278.45001220703125,33783.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732784390449524,1.0,0.0,0.0,3.567962408065796,3.5679852962493896,8.494421877003333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.4482421875,0.0,1427.5863037109375,1895.4371337890625,0.0,3153.5615234375,0.8868548274040222,1.0,0.0,3.0,1.0,0.0
18030360,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8295021653175354,0.3822789788246155,0.3467413783073425,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9714204668998718,0.6067699790000916,0.5758028626441956,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9981623888015748,0.6703678369522095,0.4685472846031189,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8916404247283936,0.4781426191329956,0.4551236033439636,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7230032682418823,0.2489436119794845,1.1361441612243652,284.9953918457031,284.95001220703125,299.4606628417969,295.8106384277344,297.8117980957031,297.20526123046875,284.9942321777344,1.0,0.6634131669998169,0.3463321030139923,0.3463321030139923,1.0,1.0,-3.581465244293213,0.925877571105957,2.655587911605835,-0.0334881767630577,0.9280967116355896,0.9280967116355896,0.0,184.0611572265625,186.0,69796.390625,0.0,3746.49462890625,1.0,278.4422302246094,283.0394592285156,298.79132080078125,303.2607421875,293.1499938964844,293.1499938964844,278.1499938964844,33451.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717676401138306,1.0,0.0,0.0,3.629913568496704,3.629936933517456,8.791963068688347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.4853515625,0.0,1491.97412109375,1895.4371337890625,0.0,3139.39111328125,0.8987262845039368,1.0,0.0,3.0,1.0,0.0
18030420,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8276604413986206,0.3812228739261627,0.3460455536842346,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9690805673599244,0.605073094367981,0.5744896531105042,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9976789951324464,0.6721534132957458,0.470015674829483,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8897152543067932,0.4773265421390533,0.4545990526676178,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7219379544258118,0.2488703727722168,1.136627197265625,284.9144592285156,284.95001220703125,299.5050048828125,295.83416748046875,297.820068359375,297.2005920410156,284.9149780273437,1.0,0.6639180183410645,0.3460459113121032,0.3460459113121032,1.0,1.0,-3.580774545669556,0.9247307181358336,2.656043767929077,-0.0341036543250083,0.8524917364120483,0.8524917364120483,0.0,185.18338012695312,189.0,70420.3125,0.0,3751.6171875,1.0,278.1579895019531,282.9363708496094,298.8464050292969,303.4335327148437,293.1499938964844,293.1499938964844,278.45001220703125,38146.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775555491447449,1.0,0.0,0.0,3.522299289703369,3.522322416305542,8.278388463622832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.3076171875,0.0,1411.1783447265625,1895.4371337890625,0.0,3193.668212890625,0.8788226842880249,1.0,0.0,3.0,1.0,0.0
18030480,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8276604413986206,0.3812228739261627,0.3460455536842346,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9690805673599244,0.605073094367981,0.5744896531105042,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9976789951324464,0.6721534132957458,0.470015674829483,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8897152543067932,0.4773265421390533,0.4545990526676178,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7219379544258118,0.2488703727722168,1.136627197265625,284.9144592285156,284.95001220703125,299.5050048828125,295.83416748046875,297.820068359375,297.2005920410156,284.9149780273437,1.0,0.6639180183410645,0.3460459113121032,0.3460459113121032,1.0,1.0,-3.580774545669556,0.9247307181358336,2.656043767929077,-0.0341036543250083,0.8524917364120483,0.8524917364120483,0.0,185.18338012695312,189.0,70420.3125,0.0,3751.6171875,1.0,278.1579895019531,282.9363708496094,298.8464050292969,303.4335327148437,293.1499938964844,293.1499938964844,278.45001220703125,38146.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775555491447449,1.0,0.0,0.0,3.522299289703369,3.522322416305542,8.278388463622832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.3076171875,0.0,1411.1783447265625,1895.4371337890625,0.0,3193.668212890625,0.8788226842880249,1.0,0.0,3.0,1.0,0.0
