time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8257067203521729,0.3810127377510071,0.3457325100898742,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9664243459701538,0.6042557954788208,0.5735760927200317,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.997022032737732,0.6750620007514954,0.4718901813030243,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8875190019607544,0.4772034883499145,0.4543673992156982,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7206217050552368,0.2491439580917358,1.1376351118087769,284.9966125488281,284.95001220703125,299.54998779296875,295.8578186035156,297.83502197265625,297.2046203613281,284.995849609375,1.0,0.664995014667511,0.3457597494125366,0.3457597494125366,1.0,1.0,-3.58247971534729,0.9243243932724,2.65815544128418,-0.0347725972533226,0.93178528547287,0.93178528547287,0.0,186.75656127929688,192.0,69968.125,0.0,3765.555908203125,1.0,278.44146728515625,283.0382995605469,298.8399658203125,303.3210144042969,293.1499938964844,293.1499938964844,278.1499938964844,33497.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707841634750366,1.0,0.0,0.0,3.638748407363892,3.638771772384644,8.834812206259812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.5146484375,0.0,1502.0196533203125,1895.4371337890625,0.0,3130.166748046875,0.9010045528411864,1.0,0.0,3.0,1.0,0.0
18030600,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8257067203521729,0.3810127377510071,0.3457325100898742,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9664243459701538,0.6042557954788208,0.5735760927200317,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.997022032737732,0.6750620007514954,0.4718901813030243,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8875190019607544,0.4772034883499145,0.4543673992156982,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7206217050552368,0.2491439580917358,1.1376351118087769,284.9966125488281,284.95001220703125,299.54998779296875,295.8578186035156,297.83502197265625,297.2046203613281,284.995849609375,1.0,0.664995014667511,0.3457597494125366,0.3457597494125366,1.0,1.0,-3.58247971534729,0.9243243932724,2.65815544128418,-0.0347725972533226,0.93178528547287,0.93178528547287,0.0,186.75656127929688,192.0,69968.125,0.0,3765.555908203125,1.0,278.44146728515625,283.0382995605469,298.8399658203125,303.3210144042969,293.1499938964844,293.1499938964844,278.1499938964844,33497.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707841634750366,1.0,0.0,0.0,3.638748407363892,3.638771772384644,8.834812206259812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.5146484375,0.0,1502.0196533203125,1895.4371337890625,0.0,3130.166748046875,0.9010045528411864,1.0,0.0,3.0,1.0,0.0
18030660,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8220584392547607,0.3798927366733551,0.3450277745723724,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9616801738739014,0.6025021076202393,0.5722605586051941,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9947794675827026,0.6767786145210266,0.4733381271362304,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8834783434867859,0.4763283133506775,0.4538404047489166,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7179309725761414,0.2489990144968032,1.138067603111267,284.9132080078125,284.95001220703125,299.5950012207031,295.88116455078125,297.843017578125,297.1993713378906,284.9134216308594,1.0,0.6662785410881042,0.3454327583312988,0.3454327583312988,1.0,1.0,-3.58168625831604,0.9230185747146606,2.658667802810669,-0.0355137549340724,0.8543331623077393,0.8543331623077393,0.0,189.5049285888672,195.0,70614.8515625,0.0,3780.36669921875,1.0,278.15838623046875,282.9322509765625,298.8934631347656,303.49383544921875,293.1499938964844,293.1499938964844,278.45001220703125,38068.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765801191329956,1.0,0.0,0.0,3.5356695652008057,3.5356926918029785,8.341355623997515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.623046875,0.0,1424.6400146484375,1895.4371337890625,0.0,3184.523193359375,0.8816436529159546,1.0,0.0,3.0,1.0,0.0
18030720,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8220584392547607,0.3798927366733551,0.3450277745723724,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9616801738739014,0.6025021076202393,0.5722605586051941,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9947794675827026,0.6767786145210266,0.4733381271362304,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8834783434867859,0.4763283133506775,0.4538404047489166,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7179309725761414,0.2489990144968032,1.138067603111267,284.9132080078125,284.95001220703125,299.5950012207031,295.88116455078125,297.843017578125,297.1993713378906,284.9134216308594,1.0,0.6662785410881042,0.3454327583312988,0.3454327583312988,1.0,1.0,-3.58168625831604,0.9230185747146606,2.658667802810669,-0.0355137549340724,0.8543331623077393,0.8543331623077393,0.0,189.5049285888672,195.0,70614.8515625,0.0,3780.36669921875,1.0,278.15838623046875,282.9322509765625,298.8934631347656,303.49383544921875,293.1499938964844,293.1499938964844,278.45001220703125,38068.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765801191329956,1.0,0.0,0.0,3.5356695652008057,3.5356926918029785,8.341355623997515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.623046875,0.0,1424.6400146484375,1895.4371337890625,0.0,3184.523193359375,0.8816436529159546,1.0,0.0,3.0,1.0,0.0
18030780,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8196901679039001,0.3797074556350708,0.3447158932685852,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9584274291992188,0.6018316149711609,0.5714641809463501,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.99345600605011,0.6791089177131653,0.4747857451438904,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8808156251907349,0.4762052893638611,0.4535972774028778,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7161312103271484,0.2491732984781265,1.138644814491272,285.0027160644531,284.95001220703125,299.63055419921875,295.8993835449219,297.8548278808594,297.2025451660156,285.0015869140625,1.0,0.6674123406410217,0.3451711535453796,0.3451711535453796,1.0,1.0,-3.5824880599975586,0.9224164485931396,2.660071611404419,-0.0362000316381454,0.9317460656166076,0.9317460656166076,0.0,191.4697723388672,195.0,70054.609375,0.0,3794.431396484375,1.0,278.4327392578125,283.0405578613281,298.8744201660156,303.3488464355469,293.1499938964844,293.1499938964844,278.45001220703125,33331.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700140714645386,1.0,0.0,0.0,3.633722305297852,3.633745670318604,8.810423537397583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.712890625,0.0,1495.255859375,1895.4371337890625,0.0,3122.94287109375,0.8995971083641052,1.0,0.0,3.0,1.0,0.0
18030840,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8192322850227356,0.3796397745609283,0.3447056710720062,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9577640891075134,0.6016490459442139,0.5713440179824829,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9932396411895752,0.6796537041664124,0.4752120673656463,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8802958130836487,0.4761691391468048,0.4536045491695404,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.715795636177063,0.2492228150367736,1.138989806175232,284.9969177246094,284.95001220703125,299.63934326171875,295.9038391113281,297.85760498046875,297.2031555175781,284.9961242675781,1.0,0.6677437424659729,0.345105767250061,0.345105767250061,1.0,1.0,-3.583268404006958,0.9224418997764589,2.6608264446258545,-0.0363195315003395,0.9345062375068665,0.9345062375068665,0.0,191.9150238037109,198.0,70135.140625,0.0,3799.133544921875,1.0,278.4415588378906,283.0360412597656,298.8863525390625,303.3793334960937,293.1499938964844,293.1499938964844,278.1499938964844,33511.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699058890342712,1.0,0.0,0.0,3.649348974227905,3.649372577667236,8.886363502824679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.8212890625,0.0,1513.826904296875,1895.4371337890625,0.0,3121.927734375,0.9033951163291932,1.0,0.0,3.0,1.0,0.0
18030900,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.817583441734314,0.3790931403636932,0.3444981575012207,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9554965496063232,0.6007993221282959,0.5708523988723755,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.992225468158722,0.6805145144462585,0.4760815501213074,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8784794807434082,0.4757608473300934,0.4534772038459778,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7145575881004333,0.2491702586412429,1.139540672302246,284.8791198730469,284.95001220703125,299.6610412597656,295.9147644042969,297.861572265625,297.20086669921875,284.87896728515625,1.0,0.6685419082641602,0.3449422717094421,0.3449422717094421,1.0,1.0,-3.5839900970458984,0.9221274852752686,2.66186261177063,-0.0366220399737358,0.8514867424964905,0.8514867424964905,0.0,193.3210601806641,198.0,70995.3828125,0.0,3809.566162109375,1.0,278.19781494140625,282.9017333984375,298.9409484863281,303.611328125,293.1499938964844,293.1499938964844,278.1499938964844,37905.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749536275863647,1.0,0.0,0.0,3.609023094177246,3.609046936035156,8.691056905263395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.7470703125,0.0,1502.15185546875,1895.4371337890625,0.0,3169.27197265625,0.8953878283500671,1.0,0.0,3.0,1.0,0.0
18030960,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.815208911895752,0.3784848749637604,0.343990683555603,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9523450136184692,0.5998687744140625,0.5700256824493408,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9905372858047484,0.6813253164291382,0.4766493439674377,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8759262561798096,0.4752668142318725,0.4530728459358215,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7127013802528381,0.2490397691726684,1.13933527469635,284.91265869140625,284.95001220703125,299.6823425292969,295.9253845214844,297.8648986816406,297.1976928710937,284.913330078125,1.0,0.6692150831222534,0.3447923958301544,0.3447923958301544,1.0,1.0,-3.582336664199829,0.9211306571960448,2.661206007003784,-0.037032101303339,0.8561905026435852,0.8561905026435852,0.0,195.0951232910156,201.0,70763.25,0.0,3816.2294921875,1.0,278.15802001953125,282.9297790527344,298.9383239746094,303.5503234863281,293.1499938964844,293.1499938964844,278.45001220703125,38200.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757791519165039,1.0,0.0,0.0,3.544150352478028,3.54417371749878,8.381418865610613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.9296875,0.0,1434.548583984375,1895.4371337890625,0.0,3177.012939453125,0.8836795687675476,1.0,0.0,3.0,1.0,0.0
18031020,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8121792078018188,0.378206729888916,0.343647837638855,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9480705857276917,0.5989969372749329,0.5690937638282776,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9887623190879822,0.6841734647750854,0.4785036742687225,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8726374506950378,0.4750891029834747,0.4528228640556335,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7103328704833984,0.2492366135120391,1.1401591300964355,284.9970092773437,284.95001220703125,299.7232971191406,295.9454650878906,297.8785705566406,297.2014465332031,284.9962158203125,1.0,0.6707610487937927,0.3444926738739013,0.3444926738739013,1.0,1.0,-3.5837161540985107,0.9205793142318726,2.6631367206573486,-0.0377713404595851,0.9367932677268982,0.9367932677268982,0.0,197.73513793945312,204.0,70280.5703125,0.0,3835.9072265625,1.0,278.4416198730469,283.0338134765625,298.9284362792969,303.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,33531.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691819310188293,1.0,0.0,0.0,3.658731698989868,3.658755302429199,8.932116770665743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.328125,0.0,1524.389404296875,1895.4371337890625,0.0,3115.13671875,0.9055206179618835,1.0,0.0,3.0,1.0,0.0
18031080,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8121792078018188,0.378206729888916,0.343647837638855,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9480705857276917,0.5989969372749329,0.5690937638282776,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9887623190879822,0.6841734647750854,0.4785036742687225,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8726374506950378,0.4750891029834747,0.4528228640556335,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7103328704833984,0.2492366135120391,1.1401591300964355,284.9970092773437,284.95001220703125,299.7232971191406,295.9454650878906,297.8785705566406,297.2014465332031,284.9962158203125,1.0,0.6707610487937927,0.3444926738739013,0.3444926738739013,1.0,1.0,-3.5837161540985107,0.9205793142318726,2.6631367206573486,-0.0377713404595851,0.9367932677268982,0.9367932677268982,0.0,197.73513793945312,204.0,70280.5703125,0.0,3835.9072265625,1.0,278.4416198730469,283.0338134765625,298.9284362792969,303.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,33531.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691819310188293,1.0,0.0,0.0,3.658731698989868,3.658755302429199,8.932116770665743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.328125,0.0,1524.389404296875,1895.4371337890625,0.0,3115.13671875,0.9055206179618835,1.0,0.0,3.0,1.0,0.0
18031140,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8093863129615784,0.3773263692855835,0.3432032167911529,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9442604184150696,0.5976741313934326,0.5682278275489807,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9868934750556946,0.6853052973747253,0.4796110093593597,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.869732677936554,0.4744130969047546,0.4525119364261627,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7081582546234131,0.2490933537483215,1.1405915021896362,284.8946228027344,284.95001220703125,299.7513427734375,295.9588317871094,297.8827819824219,297.1972045898437,284.8984375,1.0,0.6718922853469849,0.3442756533622741,0.3442756533622741,1.0,1.0,-3.583627462387085,0.919841468334198,2.6637861728668213,-0.0382060259580612,0.8542898297309875,0.8542898297309875,0.0,200.0348663330078,204.0,70929.34375,0.0,3849.753662109375,1.0,278.1709289550781,282.9151306152344,298.9829406738281,303.6319580078125,293.1499938964844,293.1499938964844,278.1499938964844,39024.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751871585845947,1.0,0.0,0.0,3.5698204040527344,3.569844007492065,8.503270692017395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.8369140625,0.0,1467.9130859375,1895.4371337890625,0.0,3171.4619140625,0.8894158601760864,1.0,0.0,3.0,1.0,0.0
18031200,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8080540299415588,0.377026617527008,0.3429165184497833,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.942497730255127,0.5971980094909668,0.5677643418312073,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9859387874603271,0.6858003735542297,0.4799176752567291,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8683828711509705,0.4741674661636352,0.4522794783115387,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7070981860160828,0.2490295618772506,1.1404216289520264,284.9121398925781,284.95001220703125,299.7616271972656,295.963623046875,297.8845520019531,297.1959228515625,284.9129333496094,1.0,0.6722609996795654,0.3441929519176483,0.3441929519176483,1.0,1.0,-3.5826094150543213,0.9192619919776917,2.6633474826812744,-0.0384570397436618,0.8577462434768677,0.8577462434768677,0.0,201.0305328369141,207.0,70898.015625,0.0,3853.25537109375,1.0,278.1578369140625,282.9272155761719,298.9770812988281,303.59942626953125,293.1499938964844,293.1499938964844,278.45001220703125,38234.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751471042633057,1.0,0.0,0.0,3.552577018737793,3.552600622177124,8.4213229456509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.529296875,0.0,1443.7296142578125,1895.4371337890625,0.0,3171.08642578125,0.8856248259544373,1.0,0.0,3.0,1.0,0.0
18031260,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8049364686012268,0.3767268657684326,0.3425547182559967,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9381756782531738,0.5963096022605896,0.5668175220489502,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9841163754463196,0.6886157989501953,0.4817482829093933,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8652159571647644,0.4739739000797272,0.4520152509212494,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7046873569488525,0.2492077797651291,1.1411657333374023,284.9969482421875,284.95001220703125,299.79656982421875,295.9795227050781,297.8966064453125,297.1996459960937,284.9961242675781,1.0,0.6738073229789734,0.3439223170280456,0.3439223170280456,1.0,1.0,-3.5838065147399902,0.9187456965446472,2.6650609970092773,-0.0391327254474163,0.938468098640442,0.938468098640442,0.0,203.7305450439453,210.0,70394.0703125,0.0,3872.849609375,1.0,278.4416809082031,283.0318298339844,298.9631652832031,303.4762878417969,293.1499938964844,293.1499938964844,278.1499938964844,33558.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686763644218445,1.0,0.0,0.0,3.666299343109131,3.666322946548462,8.96910535175266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.5498046875,0.0,1533.02587890625,1895.4371337890625,0.0,3110.393798828125,0.9072386026382446,1.0,0.0,3.0,1.0,0.0
18031320,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8049364686012268,0.3767268657684326,0.3425547182559967,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9381756782531738,0.5963096022605896,0.5668175220489502,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9841163754463196,0.6886157989501953,0.4817482829093933,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8652159571647644,0.4739739000797272,0.4520152509212494,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7046873569488525,0.2492077797651291,1.1411657333374023,284.9969482421875,284.95001220703125,299.79656982421875,295.9795227050781,297.8966064453125,297.1996459960937,284.9961242675781,1.0,0.6738073229789734,0.3439223170280456,0.3439223170280456,1.0,1.0,-3.5838065147399902,0.9187456965446472,2.6650609970092773,-0.0391327254474163,0.938468098640442,0.938468098640442,0.0,203.7305450439453,210.0,70394.0703125,0.0,3872.849609375,1.0,278.4416809082031,283.0318298339844,298.9631652832031,303.4762878417969,293.1499938964844,293.1499938964844,278.1499938964844,33558.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686763644218445,1.0,0.0,0.0,3.666299343109131,3.666322946548462,8.96910535175266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.5498046875,0.0,1533.02587890625,1895.4371337890625,0.0,3110.393798828125,0.9072386026382446,1.0,0.0,3.0,1.0,0.0
18031380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8007899522781372,0.3755232393741607,0.3418043851852417,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9326545596122742,0.5944926142692566,0.5654733180999756,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9812635779380798,0.6901912689208984,0.4831304550170898,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.861172080039978,0.4730340838432312,0.4514571130275726,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7015269994735718,0.2489818930625915,1.1413533687591553,284.91131591796875,284.95001220703125,299.8275146484375,295.9927673339844,297.9005432128906,297.1940002441406,284.9119873046875,1.0,0.675294041633606,0.3436516523361206,0.3436516523361206,1.0,1.0,-3.5825130939483643,0.9174662232398988,2.6650469303131104,-0.039752934128046,0.8585267663002014,0.8585267663002014,0.0,207.05807495117188,213.0,70998.3671875,0.0,3889.904541015625,1.0,278.1576843261719,282.92462158203125,299.0067749023437,303.63751220703125,293.1499938964844,293.1499938964844,278.45001220703125,38256.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747705817222595,1.0,0.0,0.0,3.559485673904419,3.55950927734375,8.454108524347248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.7900390625,0.0,1451.2415771484375,1895.4371337890625,0.0,3167.5556640625,0.8871421217918396,1.0,0.0,3.0,1.0,0.0
18031440,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8007899522781372,0.3755232393741607,0.3418043851852417,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9326545596122742,0.5944926142692566,0.5654733180999756,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9812635779380798,0.6901912689208984,0.4831304550170898,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.861172080039978,0.4730340838432312,0.4514571130275726,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7015269994735718,0.2489818930625915,1.1413533687591553,284.91131591796875,284.95001220703125,299.8275146484375,295.9927673339844,297.9005432128906,297.1940002441406,284.9119873046875,1.0,0.675294041633606,0.3436516523361206,0.3436516523361206,1.0,1.0,-3.5825130939483643,0.9174662232398988,2.6650469303131104,-0.039752934128046,0.8585267663002014,0.8585267663002014,0.0,207.05807495117188,213.0,70998.3671875,0.0,3889.904541015625,1.0,278.1576843261719,282.92462158203125,299.0067749023437,303.63751220703125,293.1499938964844,293.1499938964844,278.45001220703125,38256.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747705817222595,1.0,0.0,0.0,3.559485673904419,3.55950927734375,8.454108524347248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.7900390625,0.0,1451.2415771484375,1895.4371337890625,0.0,3167.5556640625,0.8871421217918396,1.0,0.0,3.0,1.0,0.0
18031500,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7989324927330017,0.3753274977207184,0.3414731025695801,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.93014258146286,0.5939943790435791,0.5648340582847595,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9800351858139038,0.6915484070777893,0.4838876128196716,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8593564629554749,0.4728832840919494,0.4511865079402923,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7000828981399536,0.2490243762731552,1.1413342952728271,285.0152282714844,284.95001220703125,299.8412780761719,295.9982604980469,297.9052429199219,297.1953430175781,285.0152893066406,1.0,0.6759940385818481,0.3435163497924804,0.3435163497924804,1.0,1.0,-3.5819015502929688,0.9168421626091005,2.665059328079224,-0.0401732847094535,0.9330168962478638,0.9330168962478638,0.0,208.57733154296875,213.0,70267.6640625,0.0,3897.64453125,1.0,278.3995666503906,283.0440368652344,298.97027587890625,303.4359436035156,293.1499938964844,293.1499938964844,278.45001220703125,33910.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696193099021912,1.0,0.0,0.0,3.61283278465271,3.612855911254883,8.709415055818681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.6572265625,0.0,1476.73828125,1895.4371337890625,0.0,3119.2392578125,0.8969451785087585,1.0,0.0,3.0,1.0,0.0
18031560,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7977387309074402,0.3752037584781647,0.3414194285869598,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9284114241600036,0.593588650226593,0.5645062327384949,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9794347882270812,0.6929685473442078,0.4849276542663574,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8581634759902954,0.4728259146213531,0.4511744976043701,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6991893649101257,0.249144896864891,1.142017841339111,284.99627685546875,284.95001220703125,299.853759765625,296.0029296875,297.9102783203125,297.1977233886719,284.9950256347656,1.0,0.6768180131912231,0.3433845639228821,0.3433845639228821,1.0,1.0,-3.5834999084472656,0.9169000387191772,2.666599750518799,-0.0404516905546188,0.939134418964386,0.939134418964386,0.0,209.7776031494141,216.0,70469.9296875,0.0,3909.090087890625,1.0,278.442626953125,283.02947998046875,298.98663330078125,303.50689697265625,293.1499938964844,293.1499938964844,278.1499938964844,33520.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684079051017761,1.0,0.0,0.0,3.673364400863648,3.6733882427215576,9.003706509247422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.9375,0.0,1540.6439208984375,1895.4371337890625,0.0,3107.875732421875,0.9085512161254884,1.0,0.0,3.0,1.0,0.0
18031620,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7937543988227844,0.3739773035049438,0.3406564593315124,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9230929017066956,0.5917540192604065,0.5631532669067383,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.976597011089325,0.6944849491119385,0.4862793982028961,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8543556928634644,0.4718700647354126,0.4506072402000427,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6961588263511658,0.2489033937454223,1.142151951789856,284.91064453125,284.95001220703125,299.8746643066406,296.0096435546875,297.911376953125,297.19189453125,284.9113464355469,1.0,0.6782823801040649,0.3431210219860077,0.3431210219860077,1.0,1.0,-3.582068920135498,0.91560298204422,2.666465997695923,-0.0410789549350738,0.858761727809906,0.858761727809906,0.0,213.10565185546875,219.0,71045.2109375,0.0,3925.77978515625,1.0,278.1576538085937,282.9229431152344,299.0245056152344,303.6607360839844,293.1499938964844,293.1499938964844,278.45001220703125,38305.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747075796127319,1.0,0.0,0.0,3.562978982925415,3.563002586364746,8.470709644825547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.939453125,0.0,1455.327392578125,1895.4371337890625,0.0,3166.96484375,0.8879533410072327,1.0,0.0,3.0,1.0,0.0
18031680,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7937543988227844,0.3739773035049438,0.3406564593315124,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9230929017066956,0.5917540192604065,0.5631532669067383,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.976597011089325,0.6944849491119385,0.4862793982028961,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8543556928634644,0.4718700647354126,0.4506072402000427,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6961588263511658,0.2489033937454223,1.142151951789856,284.91064453125,284.95001220703125,299.8746643066406,296.0096435546875,297.911376953125,297.19189453125,284.9113464355469,1.0,0.6782823801040649,0.3431210219860077,0.3431210219860077,1.0,1.0,-3.582068920135498,0.91560298204422,2.666465997695923,-0.0410789549350738,0.858761727809906,0.858761727809906,0.0,213.10565185546875,219.0,71045.2109375,0.0,3925.77978515625,1.0,278.1576538085937,282.9229431152344,299.0245056152344,303.6607360839844,293.1499938964844,293.1499938964844,278.45001220703125,38305.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747075796127319,1.0,0.0,0.0,3.562978982925415,3.563002586364746,8.470709644825547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.939453125,0.0,1455.327392578125,1895.4371337890625,0.0,3166.96484375,0.8879533410072327,1.0,0.0,3.0,1.0,0.0
18031740,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7908230423927307,0.3736320436000824,0.3402550816535949,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.919045627117157,0.5908281803131104,0.5621731281280518,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.974790096282959,0.6972072124481201,0.4880447685718536,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8515203595161438,0.4716445207595825,0.4503146409988403,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6939176321029663,0.249051809310913,1.1427639722824097,284.9960327148437,284.95001220703125,299.8895263671875,296.0125427246094,297.9180603027344,297.19561767578125,284.9952087402344,1.0,0.6797819137573242,0.3428574800491333,0.3428574800491333,1.0,1.0,-3.582906723022461,0.9150044322013856,2.6679024696350098,-0.041800171136856,0.9392261505126952,0.9392261505126952,0.0,215.825439453125,222.0,70484.4609375,0.0,3944.591552734375,1.0,278.4417724609375,283.02880859375,298.9979553222656,303.5217590332031,293.1499938964844,293.1499938964844,278.1499938964844,33632.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685983419418335,1.0,0.0,0.0,3.673450469970703,3.673474311828613,9.004128287415369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.2236328125,0.0,1541.5872802734375,1895.4371337890625,0.0,3109.662109375,0.9088948965072632,1.0,0.0,3.0,1.0,0.0
18031800,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7908230423927307,0.3736320436000824,0.3402550816535949,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.919045627117157,0.5908281803131104,0.5621731281280518,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.974790096282959,0.6972072124481201,0.4880447685718536,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8515203595161438,0.4716445207595825,0.4503146409988403,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6939176321029663,0.249051809310913,1.1427639722824097,284.9960327148437,284.95001220703125,299.8895263671875,296.0125427246094,297.9180603027344,297.19561767578125,284.9952087402344,1.0,0.6797819137573242,0.3428574800491333,0.3428574800491333,1.0,1.0,-3.582906723022461,0.9150044322013856,2.6679024696350098,-0.041800171136856,0.9392261505126952,0.9392261505126952,0.0,215.825439453125,222.0,70484.4609375,0.0,3944.591552734375,1.0,278.4417724609375,283.02880859375,298.9979553222656,303.5217590332031,293.1499938964844,293.1499938964844,278.1499938964844,33632.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685983419418335,1.0,0.0,0.0,3.673450469970703,3.673474311828613,9.004128287415369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.2236328125,0.0,1541.5872802734375,1895.4371337890625,0.0,3109.662109375,0.9088948965072632,1.0,0.0,3.0,1.0,0.0
18031860,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7869764566421509,0.3723838627338409,0.3394665718078613,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9140154719352722,0.5889760851860046,0.5607971549034119,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9719482064247132,0.6986600756645203,0.4893476665019989,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8479093313217163,0.4706745445728302,0.4497278332710266,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6909962892532349,0.2487957775592804,1.1428234577178955,284.9100952148437,284.95001220703125,299.8976745605469,296.01123046875,297.9156799316406,297.1896057128906,284.9107666015625,1.0,0.68121737241745,0.3425917625427246,0.3425917625427246,1.0,1.0,-3.581245183944702,0.9136324524879456,2.6676127910614014,-0.0424787066876888,0.8582549095153809,0.8582549095153809,0.0,219.1622772216797,225.0,71032.8515625,0.0,3960.723388671875,1.0,278.1576538085937,282.92205810546875,299.02703857421875,303.6651306152344,293.1499938964844,293.1499938964844,278.45001220703125,38352.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750420212745667,1.0,0.0,0.0,3.563038110733032,3.563061714172364,8.470991019748908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.8037109375,0.0,1455.7384033203125,1895.4371337890625,0.0,3170.100830078125,0.8880028128623962,1.0,0.0,3.0,1.0,0.0
18031920,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7869764566421509,0.3723838627338409,0.3394665718078613,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9140154719352722,0.5889760851860046,0.5607971549034119,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9719482064247132,0.6986600756645203,0.4893476665019989,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8479093313217163,0.4706745445728302,0.4497278332710266,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6909962892532349,0.2487957775592804,1.1428234577178955,284.9100952148437,284.95001220703125,299.8976745605469,296.01123046875,297.9156799316406,297.1896057128906,284.9107666015625,1.0,0.68121737241745,0.3425917625427246,0.3425917625427246,1.0,1.0,-3.581245183944702,0.9136324524879456,2.6676127910614014,-0.0424787066876888,0.8582549095153809,0.8582549095153809,0.0,219.1622772216797,225.0,71032.8515625,0.0,3960.723388671875,1.0,278.1576538085937,282.92205810546875,299.02703857421875,303.6651306152344,293.1499938964844,293.1499938964844,278.45001220703125,38352.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750420212745667,1.0,0.0,0.0,3.563038110733032,3.563061714172364,8.470991019748908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.8037109375,0.0,1455.7384033203125,1895.4371337890625,0.0,3170.100830078125,0.8880028128623962,1.0,0.0,3.0,1.0,0.0
18031980,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.784429669380188,0.3720696866512298,0.3390629589557647,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9106235504150392,0.5881506204605103,0.5598809719085693,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9703075885772704,0.7010250687599182,0.4908346831798553,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8454883694648743,0.470465749502182,0.4494272768497467,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6890442967414856,0.2489115744829177,1.1432102918624878,284.998291015625,284.95001220703125,299.8988037109375,296.0062561035156,297.9184875488281,297.1930236816406,284.9974670410156,1.0,0.6824932098388672,0.3423579335212707,0.3423579335212707,1.0,1.0,-3.5815415382385254,0.9129672050476074,2.668574333190918,-0.043182373046875,0.9363365173339844,0.9363365173339844,0.0,221.5847625732422,225.0,70401.234375,0.0,3976.321044921875,1.0,278.43731689453125,283.0306091308594,298.9882507324219,303.5021057128906,293.1499938964844,293.1499938964844,278.45001220703125,33588.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690894842147827,1.0,0.0,0.0,3.663375377655029,3.66339898109436,8.954804684435658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.47265625,0.0,1529.990234375,1895.4371337890625,0.0,3114.26904296875,0.9064623713493348,1.0,0.0,3.0,1.0,0.0
18032040,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.784155011177063,0.3720118999481201,0.3390430510044098,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9102471470832824,0.5880265831947327,0.5597971081733704,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9701548218727112,0.7013189196586609,0.4910703897476196,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8452250361442566,0.470431238412857,0.4494216442108154,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6888428330421448,0.2489299178123474,1.1433753967285156,284.9950561523437,284.95001220703125,299.89849853515625,296.0052795410156,297.9186096191406,297.1932983398437,284.99420166015625,1.0,0.6826885938644409,0.3423260450363159,0.3423260450363159,1.0,1.0,-3.581892728805542,0.9129701852798462,2.6689224243164062,-0.0432502701878547,0.9379199147224426,0.9379199147224426,0.0,221.8841552734375,228.0,70440.671875,0.0,3979.0595703125,1.0,278.4417419433594,283.0279541015625,298.9918518066406,303.5156555175781,293.1499938964844,293.1499938964844,278.1499938964844,33681.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691648244857788,1.0,0.0,0.0,3.671826124191284,3.6718499660491934,8.996166798169725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.28125,0.0,1540.13232421875,1895.4371337890625,0.0,3114.97607421875,0.9085600972175598,1.0,0.0,3.0,1.0,0.0
18032100,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7826146483421326,0.3714095950126648,0.3387895226478576,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9082587957382202,0.587133526802063,0.5592676997184753,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9690788388252258,0.7020379304885864,0.4918575286865234,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.843783974647522,0.4699806571006775,0.4492591619491577,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6876974701881409,0.2488341778516769,1.143757700920105,284.8758544921875,284.95001220703125,299.8959350585937,296.00048828125,297.9158935546875,297.1907653808594,284.8756103515625,1.0,0.6834602355957031,0.3421931862831116,0.3421931862831116,1.0,1.0,-3.5821692943573,0.9126203060150146,2.669548988342285,-0.0435379482805728,0.853097140789032,0.853097140789032,0.0,223.3814697265625,228.0,71248.90625,0.0,3988.93115234375,1.0,278.19732666015625,282.8929748535156,299.030517578125,303.72918701171875,293.1499938964844,293.1499938964844,278.1499938964844,38090.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745918869972229,1.0,0.0,0.0,3.628222703933716,3.628246784210205,8.783774205767259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.5224609375,0.0,1524.6221923828125,1895.4371337890625,0.0,3165.8798828125,0.8997821807861328,1.0,0.0,3.0,1.0,0.0
18032160,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7804595828056335,0.3707416951656341,0.3382341861724853,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9056490063667296,0.5861562490463257,0.5584027767181396,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9673264622688292,0.7026999592781067,0.4923248589038849,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8418036103248596,0.4694480895996094,0.4488201737403869,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6860397458076477,0.2486608773469925,1.143374800682068,284.90948486328125,284.95001220703125,299.8912658691406,295.9943542480469,297.9119873046875,297.1871032714844,284.91021728515625,1.0,0.6840947270393372,0.3420728147029876,0.3420728147029876,1.0,1.0,-3.580036401748657,0.9115787148475648,2.668457508087158,-0.0439372919499874,0.8567551374435425,0.8567551374435425,0.0,225.21961975097656,231.0,70945.3359375,0.0,3994.65771484375,1.0,278.1578674316406,282.92218017578125,299.0113220214844,303.64703369140625,293.1499938964844,293.1499938964844,278.45001220703125,38427.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875823974609375,1.0,0.0,0.0,3.5586471557617188,3.5586705207824707,8.450124937553483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.37109375,0.0,1451.596435546875,1895.4371337890625,0.0,3177.433349609375,0.8870641589164734,1.0,0.0,3.0,1.0,0.0
18032220,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7777422666549683,0.3703389167785644,0.3377860784530639,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9022588133811952,0.585178554058075,0.557379961013794,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9655413627624512,0.7052822113037109,0.4939968287944793,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8392507433891296,0.469185471534729,0.4484999775886535,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6839696168899536,0.2487806975841522,1.14387047290802,284.9936828613281,284.95001220703125,299.87530517578125,295.97802734375,297.910400390625,297.1907653808594,284.9928283691406,1.0,0.6855369210243225,0.3418320715427398,0.3418320715427398,1.0,1.0,-3.5804810523986816,0.9109370112419128,2.669544219970703,-0.0446762070059776,0.9352676272392272,0.9352676272392272,0.0,227.94497680664065,234.0,70323.2265625,0.0,4012.489501953125,1.0,278.44171142578125,283.0277099609375,298.9659423828125,303.4852600097656,293.1499938964844,293.1499938964844,278.1499938964844,33738.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702254295349121,1.0,0.0,0.0,3.665842294692993,3.6658661365509033,8.966869700088864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.24609375,0.0,1533.86767578125,1895.4371337890625,0.0,3124.925537109375,0.9072527289390564,1.0,0.0,3.0,1.0,0.0
18032280,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7777422666549683,0.3703389167785644,0.3377860784530639,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9022588133811952,0.585178554058075,0.557379961013794,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9655413627624512,0.7052822113037109,0.4939968287944793,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8392507433891296,0.469185471534729,0.4484999775886535,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6839696168899536,0.2487806975841522,1.14387047290802,284.9936828613281,284.95001220703125,299.87530517578125,295.97802734375,297.910400390625,297.1907653808594,284.9928283691406,1.0,0.6855369210243225,0.3418320715427398,0.3418320715427398,1.0,1.0,-3.5804810523986816,0.9109370112419128,2.669544219970703,-0.0446762070059776,0.9352676272392272,0.9352676272392272,0.0,227.94497680664065,234.0,70323.2265625,0.0,4012.489501953125,1.0,278.44171142578125,283.0277099609375,298.9659423828125,303.4852600097656,293.1499938964844,293.1499938964844,278.1499938964844,33738.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702254295349121,1.0,0.0,0.0,3.665842294692993,3.6658661365509033,8.966869700088864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.24609375,0.0,1533.86767578125,1895.4371337890625,0.0,3124.925537109375,0.9072527289390564,1.0,0.0,3.0,1.0,0.0
18032340,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7741885781288147,0.3690446615219116,0.3369530737400055,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8980584740638733,0.583287239074707,0.555962860584259,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9627204537391664,0.7065814733505249,0.495193749666214,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8359900712966919,0.4681884944438934,0.4478819668292999,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.681276798248291,0.2484990954399109,1.143809199333191,284.9093933105469,284.95001220703125,299.8500061035156,295.9559326171875,297.8988342285156,297.18438720703125,284.90997314453125,1.0,0.6869125366210938,0.341591328382492,0.341591328382492,1.0,1.0,-3.5784060955047607,0.9095246195793152,2.668881416320801,-0.0453722439706325,0.8544763922691345,0.8544763922691345,0.0,231.28204345703125,237.0,70781.3046875,0.0,4027.505126953125,1.0,278.15771484375,282.9235534667969,298.97418212890625,303.6020202636719,293.1499938964844,293.1499938964844,278.45001220703125,38470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771554827690125,1.0,0.0,0.0,3.5494329929351807,3.549456596374512,8.406423717133293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.552734375,0.0,1442.1102294921875,1895.4371337890625,0.0,3189.917724609375,0.8850803375244141,1.0,0.0,3.0,1.0,0.0
