time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7741885781288147,0.3690446615219116,0.3369530737400055,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8980584740638733,0.583287239074707,0.555962860584259,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9627204537391664,0.7065814733505249,0.495193749666214,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8359900712966919,0.4681884944438934,0.4478819668292999,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.681276798248291,0.2484990954399109,1.143809199333191,284.9093933105469,284.95001220703125,299.8500061035156,295.9559326171875,297.8988342285156,297.18438720703125,284.90997314453125,1.0,0.6869125366210938,0.341591328382492,0.341591328382492,1.0,1.0,-3.5784060955047607,0.9095246195793152,2.668881416320801,-0.0453722439706325,0.8544763922691345,0.8544763922691345,0.0,231.28204345703125,237.0,70781.3046875,0.0,4027.505126953125,1.0,278.15771484375,282.9235534667969,298.97418212890625,303.6020202636719,293.1499938964844,293.1499938964844,278.45001220703125,38470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771554827690125,1.0,0.0,0.0,3.5494329929351807,3.549456596374512,8.406423717133293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.552734375,0.0,1442.1102294921875,1895.4371337890625,0.0,3189.917724609375,0.8850803375244141,1.0,0.0,3.0,1.0,0.0
18032460,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7713565230369568,0.368437260389328,0.3363938629627228,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8945959806442261,0.582104504108429,0.5548250079154968,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9607055187225342,0.7089071273803711,0.496744304895401,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.833346426486969,0.4677303731441498,0.4474557042121887,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6790510416030884,0.2484190464019775,1.1437890529632568,284.99139404296875,284.95001220703125,299.8191223144531,295.93084716796875,297.8918762207031,297.1861877441406,284.99053955078125,1.0,0.6882672905921936,0.3413821756839752,0.3413821756839752,1.0,1.0,-3.577687978744507,0.9086291790008544,2.6690587997436523,-0.0460657365620136,0.930682361125946,0.930682361125946,0.0,234.1562042236328,240.0,70109.21875,0.0,4043.21484375,1.0,278.4416198730469,283.0279235839844,298.9188842773437,303.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,33816.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716054558753967,1.0,0.0,0.0,3.6544034481048575,3.654427289962769,8.910997166822199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.2216796875,0.0,1521.71630859375,1895.4371337890625,0.0,3137.8701171875,0.9047234058380128,1.0,0.0,3.0,1.0,0.0
18032520,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7713565230369568,0.368437260389328,0.3363938629627228,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8945959806442261,0.582104504108429,0.5548250079154968,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9607055187225342,0.7089071273803711,0.496744304895401,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.833346426486969,0.4677303731441498,0.4474557042121887,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6790510416030884,0.2484190464019775,1.1437890529632568,284.99139404296875,284.95001220703125,299.8191223144531,295.93084716796875,297.8918762207031,297.1861877441406,284.99053955078125,1.0,0.6882672905921936,0.3413821756839752,0.3413821756839752,1.0,1.0,-3.577687978744507,0.9086291790008544,2.6690587997436523,-0.0460657365620136,0.930682361125946,0.930682361125946,0.0,234.1562042236328,240.0,70109.21875,0.0,4043.21484375,1.0,278.4416198730469,283.0279235839844,298.9188842773437,303.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,33816.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716054558753967,1.0,0.0,0.0,3.6544034481048575,3.654427289962769,8.910997166822199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.2216796875,0.0,1521.71630859375,1895.4371337890625,0.0,3137.8701171875,0.9047234058380128,1.0,0.0,3.0,1.0,0.0
18032580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7673083543777466,0.3667314052581787,0.3352451622486114,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8898705840110779,0.5797873735427856,0.5530674457550049,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9571855664253236,0.7097060084342957,0.4976443648338318,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8296205997467041,0.4663020968437195,0.4464960098266601,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6757272481918335,0.2476655840873718,1.141970992088318,284.9076232910156,284.95001220703125,299.7869873046875,295.90594482421875,297.8755798339844,297.1758728027344,284.9077453613281,1.0,0.6893538236618042,0.3411730527877807,0.3411730527877807,1.0,1.0,-3.5719451904296875,0.90620756149292,2.6657378673553467,-0.046799324452877,0.8492016196250916,0.8492016196250916,0.0,237.8796539306641,243.0,70469.0625,0.0,4051.0146484375,1.0,278.1582946777344,282.9255065917969,298.9220275878906,303.5311889648437,293.1499938964844,293.1499938964844,278.45001220703125,38526.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781378865242004,1.0,0.0,0.0,3.533041715621948,3.5330650806427,8.328961484949104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.2177734375,0.0,1425.19677734375,1895.4371337890625,0.0,3199.12744140625,0.8813929557800293,1.0,0.0,3.0,1.0,0.0
18032640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7673083543777466,0.3667314052581787,0.3352451622486114,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8898705840110779,0.5797873735427856,0.5530674457550049,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9571855664253236,0.7097060084342957,0.4976443648338318,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8296205997467041,0.4663020968437195,0.4464960098266601,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6757272481918335,0.2476655840873718,1.141970992088318,284.9076232910156,284.95001220703125,299.7869873046875,295.90594482421875,297.8755798339844,297.1758728027344,284.9077453613281,1.0,0.6893538236618042,0.3411730527877807,0.3411730527877807,1.0,1.0,-3.5719451904296875,0.90620756149292,2.6657378673553467,-0.046799324452877,0.8492016196250916,0.8492016196250916,0.0,237.8796539306641,243.0,70469.0625,0.0,4051.0146484375,1.0,278.1582946777344,282.9255065917969,298.9220275878906,303.5311889648437,293.1499938964844,293.1499938964844,278.45001220703125,38526.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781378865242004,1.0,0.0,0.0,3.533041715621948,3.5330650806427,8.328961484949104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.2177734375,0.0,1425.19677734375,1895.4371337890625,0.0,3199.12744140625,0.8813929557800293,1.0,0.0,3.0,1.0,0.0
18032700,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7654197216033936,0.3662227094173431,0.3346723318099975,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8876489400863647,0.5789697170257568,0.5521723628044128,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9555716514587402,0.7105986475944519,0.4981143474578857,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8278612494468689,0.4658442437648773,0.4459782242774963,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6740963459014893,0.247376263141632,1.140641450881958,285.0091247558594,284.95001220703125,299.7704772949219,295.8935241699219,297.8703308105469,297.1746520996094,285.0086975097656,1.0,0.6897810101509094,0.3410684764385223,0.3410684764385223,1.0,1.0,-3.5685181617736816,0.9048332571983336,2.663684844970703,-0.0472943373024463,0.9204695820808412,0.9204695820808412,0.0,239.59835815429688,243.0,69632.40625,0.0,4052.59814453125,1.0,278.3988647460937,283.04425048828125,298.8674011230469,303.3041381835937,293.1499938964844,293.1499938964844,278.45001220703125,34159.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731706142425537,1.0,0.0,0.0,3.5799601078033447,3.5799832344055176,8.55164557833632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.3984375,0.0,1443.1236572265625,1895.4371337890625,0.0,3152.55078125,0.8898226618766785,1.0,0.0,3.0,1.0,0.0
18032760,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7640272378921509,0.3657500743865967,0.334336906671524,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.885943591594696,0.578201949596405,0.5515400171279907,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9545241594314576,0.7114829421043396,0.4988224506378174,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8265341520309448,0.465429812669754,0.4456693232059479,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6728624701499939,0.247122585773468,1.1398171186447144,284.9866943359375,284.95001220703125,299.7536926269531,295.88116455078125,297.8653869628906,297.1741027832031,284.98541259765625,1.0,0.6902770400047302,0.3409927487373352,0.3409927487373352,1.0,1.0,-3.5668423175811768,0.9040750861167908,2.662767171859741,-0.0475917235016822,0.9214518666267396,0.9214518666267396,0.0,241.0133056640625,246.0,69700.984375,0.0,4056.86865234375,1.0,278.4423217773437,283.02886962890625,298.8661499023437,303.3490295410156,293.1499938964844,293.1499938964844,278.1499938964844,33907.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720602989196777,1.0,0.0,0.0,3.633193254470825,3.633216619491577,8.807857057036017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.896484375,0.0,1498.967041015625,1895.4371337890625,0.0,3142.13671875,0.8997563719749451,1.0,0.0,3.0,1.0,0.0
18032820,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7599977850914001,0.3638385534286499,0.3329792618751526,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8812465071678162,0.5756512880325317,0.5495361089706421,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9507954120635986,0.7118484377861023,0.4994077384471893,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8227688074111938,0.4637496173381805,0.4444458186626434,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6693717837333679,0.2460770905017852,1.136543035507202,284.9078063964844,284.95001220703125,299.7193298339844,295.85650634765625,297.84735107421875,297.16217041015625,284.9078063964844,1.0,0.6909646987915039,0.3408412933349609,0.3408412933349609,1.0,1.0,-3.558103561401367,0.9009336829185486,2.657169818878174,-0.0482782162725925,0.8423285484313965,0.8423285484313965,0.0,244.6798858642578,249.0,69952.21875,0.0,4056.486328125,1.0,278.1585693359375,282.9326171875,298.8705139160156,303.44647216796875,293.1499938964844,293.1499938964844,278.45001220703125,38641.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782106637954712,1.0,0.0,0.0,3.5021774768829346,3.5022006034851074,8.184074999917357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.576171875,0.0,1393.80615234375,1895.4371337890625,0.0,3199.80908203125,0.8746419548988342,1.0,0.0,3.0,1.0,0.0
18032880,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7599977850914001,0.3638385534286499,0.3329792618751526,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8812465071678162,0.5756512880325317,0.5495361089706421,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9507954120635986,0.7118484377861023,0.4994077384471893,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8227688074111938,0.4637496173381805,0.4444458186626434,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6693717837333679,0.2460770905017852,1.136543035507202,284.9078063964844,284.95001220703125,299.7193298339844,295.85650634765625,297.84735107421875,297.16217041015625,284.9078063964844,1.0,0.6909646987915039,0.3408412933349609,0.3408412933349609,1.0,1.0,-3.558103561401367,0.9009336829185486,2.657169818878174,-0.0482782162725925,0.8423285484313965,0.8423285484313965,0.0,244.6798858642578,249.0,69952.21875,0.0,4056.486328125,1.0,278.1585693359375,282.9326171875,298.8705139160156,303.44647216796875,293.1499938964844,293.1499938964844,278.45001220703125,38641.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782106637954712,1.0,0.0,0.0,3.5021774768829346,3.5022006034851074,8.184074999917357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.576171875,0.0,1393.80615234375,1895.4371337890625,0.0,3199.80908203125,0.8746419548988342,1.0,0.0,3.0,1.0,0.0
18032940,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7568231225013733,0.3626847863197326,0.3319215774536133,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8774479031562805,0.5738694071769714,0.5478293895721436,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9480863213539124,0.7132837772369385,0.5003436207771301,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8197184205055237,0.462679922580719,0.4434311687946319,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6664828658103943,0.2453180104494094,1.133375644683838,284.9847412109375,284.95001220703125,299.6839904785156,295.8319702148437,297.8359375,297.1594543457031,284.9840087890625,1.0,0.6915619373321533,0.3406898379325866,0.3406898379325866,1.0,1.0,-3.5508689880371094,0.8982557058334351,2.6526131629943848,-0.0490617379546165,0.912010133266449,0.912010133266449,0.0,247.6833648681641,252.0,69145.9296875,0.0,4055.97900390625,1.0,278.44122314453125,283.0351257324219,298.8160400390625,303.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,34083.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718618154525757,1.0,0.0,0.0,3.597875595092773,3.5978987216949463,8.637450150672521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.994140625,0.0,1461.810546875,1895.4371337890625,0.0,3140.27490234375,0.8922178149223328,1.0,0.0,3.0,1.0,0.0
18033000,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7568231225013733,0.3626847863197326,0.3319215774536133,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8774479031562805,0.5738694071769714,0.5478293895721436,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9480863213539124,0.7132837772369385,0.5003436207771301,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8197184205055237,0.462679922580719,0.4434311687946319,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6664828658103943,0.2453180104494094,1.133375644683838,284.9847412109375,284.95001220703125,299.6839904785156,295.8319702148437,297.8359375,297.1594543457031,284.9840087890625,1.0,0.6915619373321533,0.3406898379325866,0.3406898379325866,1.0,1.0,-3.5508689880371094,0.8982557058334351,2.6526131629943848,-0.0490617379546165,0.912010133266449,0.912010133266449,0.0,247.6833648681641,252.0,69145.9296875,0.0,4055.97900390625,1.0,278.44122314453125,283.0351257324219,298.8160400390625,303.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,34083.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718618154525757,1.0,0.0,0.0,3.597875595092773,3.5978987216949463,8.637450150672521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.994140625,0.0,1461.810546875,1895.4371337890625,0.0,3140.27490234375,0.8922178149223328,1.0,0.0,3.0,1.0,0.0
18033060,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7529658675193787,0.360658586025238,0.3304386138916015,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8729450702667236,0.5711807608604431,0.5456717610359192,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9443843364715576,0.7134364247322083,0.5007521510124207,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8160097599029541,0.4608627259731293,0.4420573711395263,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6630542278289795,0.2441116720438003,1.129292607307434,284.9087219238281,284.95001220703125,299.64776611328125,295.8075561523437,297.817626953125,297.1478576660156,284.9087219238281,1.0,0.691983699798584,0.3406151533126831,0.3406151533126831,1.0,1.0,-3.5404276847839355,0.8948377370834351,2.645589828491211,-0.04959162697196,0.8350083827972412,0.8350083827972412,0.0,251.21893310546875,255.0,69338.78125,0.0,4050.3740234375,1.0,278.1588134765625,282.94195556640625,298.8204345703125,303.3567199707031,293.1499938964844,293.1499938964844,278.45001220703125,38697.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777434229850769,1.0,0.0,0.0,3.464739322662353,3.464761972427368,8.010035230654466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.91015625,0.0,1355.814453125,1895.4371337890625,0.0,3195.429443359375,0.866406261920929,1.0,0.0,3.0,1.0,0.0
18033120,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7529658675193787,0.360658586025238,0.3304386138916015,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8729450702667236,0.5711807608604431,0.5456717610359192,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9443843364715576,0.7134364247322083,0.5007521510124207,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8160097599029541,0.4608627259731293,0.4420573711395263,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6630542278289795,0.2441116720438003,1.129292607307434,284.9087219238281,284.95001220703125,299.64776611328125,295.8075561523437,297.817626953125,297.1478576660156,284.9087219238281,1.0,0.691983699798584,0.3406151533126831,0.3406151533126831,1.0,1.0,-3.5404276847839355,0.8948377370834351,2.645589828491211,-0.04959162697196,0.8350083827972412,0.8350083827972412,0.0,251.21893310546875,255.0,69338.78125,0.0,4050.3740234375,1.0,278.1588134765625,282.94195556640625,298.8204345703125,303.3567199707031,293.1499938964844,293.1499938964844,278.45001220703125,38697.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777434229850769,1.0,0.0,0.0,3.464739322662353,3.464761972427368,8.010035230654466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.91015625,0.0,1355.814453125,1895.4371337890625,0.0,3195.429443359375,0.866406261920929,1.0,0.0,3.0,1.0,0.0
18033180,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7500175833702087,0.3594314455986023,0.3293102979660034,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8694168329238892,0.5693275928497314,0.543893575668335,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.941786289215088,0.714619517326355,0.5015074014663696,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8130686283111572,0.4597060084342956,0.4409532248973846,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6603072881698608,0.2432412654161453,1.12558913230896,284.9832763671875,284.95001220703125,299.6122131347656,295.7842102050781,297.8062438964844,297.1452331542969,284.9826354980469,1.0,0.6923468112945557,0.3405434191226959,0.3405434191226959,1.0,1.0,-3.532052516937256,0.8920697569847107,2.6399827003479004,-0.0501697771251201,0.9015681743621826,0.9015681743621826,0.0,254.02096557617188,255.0,68524.3671875,0.0,4045.692626953125,1.0,278.4395751953125,283.0423278808594,298.765869140625,303.17059326171875,293.1499938964844,293.1499938964844,278.45001220703125,34117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711951971054077,1.0,0.0,0.0,3.558256149291992,3.558279037475586,8.448268999927677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.818359375,0.0,1419.73974609375,1895.4371337890625,0.0,3134.022216796875,0.8832483291625977,1.0,0.0,3.0,1.0,0.0
18033240,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7499061822891235,0.3593728244304657,0.3292697072029114,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8692819476127625,0.5692434906959534,0.5438270568847656,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9416906833648682,0.7146555185317993,0.5015444159507751,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8129559755325317,0.4596529901027679,0.4409140944480896,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6602035164833069,0.2432032525539398,1.1254562139511108,284.9824523925781,284.95001220703125,299.6107177734375,295.78326416015625,297.80572509765625,297.14508056640625,284.98175048828125,1.0,0.6923657059669495,0.3405404388904571,0.3405404388904571,1.0,1.0,-3.531761646270752,0.8919718265533447,2.6397898197174072,-0.0501866675913333,0.901889145374298,0.901889145374298,0.0,254.1324615478516,258.0,68526.5546875,0.0,4045.615234375,1.0,278.44091796875,283.0417785644531,298.7663879394531,303.1733703613281,293.1499938964844,293.1499938964844,278.1499938964844,34153.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712006211280823,1.0,0.0,0.0,3.560153722763061,3.560176610946656,8.457282092422247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.29296875,0.0,1422.009765625,1895.4371337890625,0.0,3134.072998046875,0.8837679624557495,1.0,0.0,3.0,1.0,0.0
18033300,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7482506632804871,0.3583216667175293,0.3286105394363403,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8673218488693237,0.5678580403327942,0.5428330898284912,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9401286244392396,0.7146393656730652,0.501826822757721,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8112909197807312,0.4587135314941406,0.4402954280376434,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6586980223655701,0.2425673007965088,1.123476505279541,284.8739013671875,284.95001220703125,299.5919494628906,295.7711181640625,297.7966003417969,297.1396484375,284.8754577636719,1.0,0.6925514340400696,0.3405030965805053,0.3405030965805053,1.0,1.0,-3.526995182037353,0.890403151512146,2.636592149734497,-0.0504060126841068,0.8211305737495422,0.8211305737495422,0.0,255.7296600341797,258.0,69023.8046875,0.0,4042.95703125,1.0,278.20068359375,282.9219970703125,298.79736328125,303.35986328125,293.1499938964844,293.1499938964844,278.1499938964844,39209.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762385249137878,1.0,0.0,0.0,3.4928340911865234,3.4928572177886963,8.140465297401533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.935546875,0.0,1388.220947265625,1895.4371337890625,0.0,3181.3203125,0.8703514337539673,1.0,0.0,3.0,1.0,0.0
18033360,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7462007403373718,0.3572511970996856,0.3276912868022918,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8649525046348572,0.5664355754852295,0.5415465831756592,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9380252361297609,0.7146289944648743,0.5018218755722046,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8092143535614014,0.4577266275882721,0.439429372549057,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6568541526794434,0.2418724745512008,1.120777249336243,284.9115905761719,284.95001220703125,299.572998046875,295.759033203125,297.78741455078125,297.13397216796875,284.9116516113281,1.0,0.6926035284996033,0.3405022323131561,0.3405022323131561,1.0,1.0,-3.520049810409546,0.8882843852043152,2.631765365600586,-0.050656471401453,0.8287155628204346,0.8287155628204346,0.0,257.59033203125,261.0,68657.1171875,0.0,4036.2890625,1.0,278.1590576171875,282.9542236328125,298.7713928222656,303.2635803222656,293.1499938964844,293.1499938964844,278.45001220703125,38752.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769440054893494,1.0,0.0,0.0,3.422389507293701,3.4224119186401367,7.815417575329775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.900390625,0.0,1313.6883544921875,1895.4371337890625,0.0,3187.93505859375,0.8572607636451721,1.0,0.0,3.0,1.0,0.0
18033420,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7432160377502441,0.3558435440063476,0.3264210820198059,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8613855838775635,0.5643521547317505,0.539573609828949,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9353107810020448,0.7156346440315247,0.502474308013916,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8060506582260132,0.456389456987381,0.4381724596023559,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6540319919586182,0.2408345937728881,1.1163803339004517,284.98016357421875,284.95001220703125,299.53466796875,295.7348937988281,297.7751770019531,297.1312255859375,284.97955322265625,1.0,0.6928231120109558,0.34050053358078,0.34050053358078,1.0,1.0,-3.510129451751709,0.8852688074111938,2.6248605251312256,-0.0510681271553039,0.8915104269981384,0.8915104269981384,0.0,260.4716796875,264.0,67854.953125,0.0,4028.138916015625,1.0,278.4405517578125,283.0492858886719,298.7173156738281,303.0810241699219,293.1499938964844,293.1499938964844,278.75,34215.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702532649040222,1.0,0.0,0.0,3.5190701484680176,3.519092559814453,8.263216955128883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.076171875,0.0,1379.451416015625,1895.4371337890625,0.0,3125.186279296875,0.8746093511581421,1.0,0.0,3.0,1.0,0.0
18033480,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7432160377502441,0.3558435440063476,0.3264210820198059,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8613855838775635,0.5643521547317505,0.539573609828949,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9353107810020448,0.7156346440315247,0.502474308013916,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8060506582260132,0.456389456987381,0.4381724596023559,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6540319919586182,0.2408345937728881,1.1163803339004517,284.98016357421875,284.95001220703125,299.53466796875,295.7348937988281,297.7751770019531,297.1312255859375,284.97955322265625,1.0,0.6928231120109558,0.34050053358078,0.34050053358078,1.0,1.0,-3.510129451751709,0.8852688074111938,2.6248605251312256,-0.0510681271553039,0.8915104269981384,0.8915104269981384,0.0,260.4716796875,264.0,67854.953125,0.0,4028.138916015625,1.0,278.4405517578125,283.0492858886719,298.7173156738281,303.0810241699219,293.1499938964844,293.1499938964844,278.75,34215.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702532649040222,1.0,0.0,0.0,3.5190701484680176,3.519092559814453,8.263216955128883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.076171875,0.0,1379.451416015625,1895.4371337890625,0.0,3125.186279296875,0.8746093511581421,1.0,0.0,3.0,1.0,0.0
18033540,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7405794858932495,0.3545166552066803,0.3253529667854309,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8581966757774353,0.5623854994773865,0.5378492474555969,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9329863786697388,0.7166835069656372,0.5033000111579895,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.803189754486084,0.4551795423030853,0.4371488988399505,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6515499353408813,0.2398972064256668,1.1127125024795532,285.0180358886719,284.95001220703125,299.4958190917969,295.7108459472656,297.7637023925781,297.1298217773437,285.01483154296875,1.0,0.6932023763656616,0.3404988348484039,0.3404988348484039,1.0,1.0,-3.502121925354004,0.8828303217887878,2.619291543960572,-0.0513517260551452,0.9700360894203186,0.9700360894203186,0.0,263.2070007324219,267.0,67391.34375,0.0,4024.020263671875,1.0,278.7421264648437,283.1136474609375,298.7012023925781,303.0196838378906,293.1499938964844,293.1499938964844,278.45001220703125,31930.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661925196647644,1.0,0.0,0.0,3.688619136810303,3.688642978668213,9.078643188331624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.361328125,0.0,1545.7904052734375,1895.4371337890625,0.0,3087.092529296875,0.910701334476471,1.0,0.0,3.0,1.0,0.0
18033600,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7405794858932495,0.3545166552066803,0.3253529667854309,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8581966757774353,0.5623854994773865,0.5378492474555969,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9329863786697388,0.7166835069656372,0.5033000111579895,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.803189754486084,0.4551795423030853,0.4371488988399505,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6515499353408813,0.2398972064256668,1.1127125024795532,285.0180358886719,284.95001220703125,299.4958190917969,295.7108459472656,297.7637023925781,297.1298217773437,285.01483154296875,1.0,0.6932023763656616,0.3404988348484039,0.3404988348484039,1.0,1.0,-3.502121925354004,0.8828303217887878,2.619291543960572,-0.0513517260551452,0.9700360894203186,0.9700360894203186,0.0,263.2070007324219,267.0,67391.34375,0.0,4024.020263671875,1.0,278.7421264648437,283.1136474609375,298.7012023925781,303.0196838378906,293.1499938964844,293.1499938964844,278.45001220703125,31930.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661925196647644,1.0,0.0,0.0,3.688619136810303,3.688642978668213,9.078643188331624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.361328125,0.0,1545.7904052734375,1895.4371337890625,0.0,3087.092529296875,0.910701334476471,1.0,0.0,3.0,1.0,0.0
18033660,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7378868460655212,0.352630078792572,0.3240993022918701,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8550776839256287,0.5599836111068726,0.5360777378082275,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9301624298095704,0.716071605682373,0.5033193230628967,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8003067374229431,0.4534874558448791,0.4359863698482513,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6491363644599915,0.2387385964393615,1.1089986562728882,284.874267578125,284.95001220703125,299.4674072265625,295.6934814453125,297.7481689453125,297.11920166015625,284.8771667480469,1.0,0.6933175325393677,0.3405277132987976,0.3405277132987976,1.0,1.0,-3.4926555156707764,0.8800351619720459,2.6126203536987305,-0.0514859892427921,0.8602892160415649,0.8602892160415649,0.0,265.8506774902344,267.0,67976.7421875,0.0,4015.62060546875,1.0,278.4703063964844,282.9613952636719,298.7306213378906,303.1986083984375,293.1499938964844,293.1499938964844,278.45001220703125,38634.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744180202484131,1.0,0.0,0.0,3.614213466644287,3.614237785339356,8.716074262338225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.603515625,0.0,1513.2373046875,1895.4371337890625,0.0,3164.249267578125,0.8983550667762756,1.0,0.0,3.0,1.0,0.0
18033720,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.736650824546814,0.3519209921360016,0.3234651684761047,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8536749482154846,0.5590627193450928,0.5352203845977783,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9287997484207152,0.7158796191215515,0.5031590461730957,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7989826202392578,0.4528238475322723,0.4353835582733154,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6480292677879333,0.2382609844207763,1.1070839166641235,284.8915405273437,284.95001220703125,299.4565124511719,295.6868591308594,297.742431640625,297.1153259277344,284.8926696777344,1.0,0.6932624578475952,0.340538740158081,0.340538740158081,1.0,1.0,-3.4876413345336914,0.8785457611083984,2.609095573425293,-0.0516394525766372,0.8596495985984802,0.8596495985984802,0.0,266.99041748046875,270.0,67787.7421875,0.0,4009.63671875,1.0,278.4573974609375,282.9766845703125,298.71142578125,303.145751953125,293.1499938964844,293.1499938964844,278.75,38537.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748587965965271,1.0,0.0,0.0,3.583763837814331,3.583787441253662,8.569826377424761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.2138671875,0.0,1479.3580322265625,1895.4371337890625,0.0,3168.3828125,0.8925707340240479,1.0,0.0,3.0,1.0,0.0
18033780,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7334743738174438,0.3502581119537353,0.3218870759010315,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8499571681022644,0.5566630959510803,0.5328672528266907,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9257126450538636,0.7164751887321472,0.5034326314926147,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.795494794845581,0.4511998891830444,0.4337917268276214,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6450100541114807,0.236957773566246,1.101370334625244,284.97869873046875,284.95001220703125,299.4169006347656,295.6629638671875,297.7291564941406,297.111572265625,284.9777526855469,1.0,0.6931827664375305,0.3405786156654358,0.3405786156654358,1.0,1.0,-3.474449396133423,0.8746625781059265,2.599786758422852,-0.0520798414945602,0.9295833706855774,0.9295833706855774,0.0,270.03985595703125,258.0,66818.1484375,0.0,3994.253662109375,1.0,278.7418518066406,283.0892944335937,298.6473693847656,302.9441223144531,293.1499938964844,293.1499938964844,278.45001220703125,34175.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683539032936096,1.0,0.0,0.0,3.673947811126709,3.6739718914031982,9.006566870084498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.6396484375,0.0,1546.2308349609375,1895.4371337890625,0.0,3107.36865234375,0.9093003869056702,1.0,0.0,3.0,1.0,0.0
18033840,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7334743738174438,0.3502581119537353,0.3218870759010315,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8499571681022644,0.5566630959510803,0.5328672528266907,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9257126450538636,0.7164751887321472,0.5034326314926147,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.795494794845581,0.4511998891830444,0.4337917268276214,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6450100541114807,0.236957773566246,1.101370334625244,284.97869873046875,284.95001220703125,299.4169006347656,295.6629638671875,297.7291564941406,297.111572265625,284.9777526855469,1.0,0.6931827664375305,0.3405786156654358,0.3405786156654358,1.0,1.0,-3.474449396133423,0.8746625781059265,2.599786758422852,-0.0520798414945602,0.9295833706855774,0.9295833706855774,0.0,270.03985595703125,258.0,66818.1484375,0.0,3994.253662109375,1.0,278.7418518066406,283.0892944335937,298.6473693847656,302.9441223144531,293.1499938964844,293.1499938964844,278.45001220703125,34175.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683539032936096,1.0,0.0,0.0,3.673947811126709,3.6739718914031982,9.006566870084498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.6396484375,0.0,1546.2308349609375,1895.4371337890625,0.0,3107.36865234375,0.9093003869056702,1.0,0.0,3.0,1.0,0.0
18033900,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7333723306655884,0.3490651249885559,0.3210000097751617,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8499349355697632,0.5550934672355652,0.5315951704978943,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9265629053115844,0.716179609298706,0.5034563541412354,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.795570433139801,0.4500952064990997,0.432911217212677,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6448741555213928,0.2361550480127334,1.0981194972991943,284.8596496582031,284.95001220703125,299.39697265625,295.6510314941406,297.7198181152344,297.1062316894531,284.85986328125,1.0,0.6913819909095764,0.3405985534191131,0.3405985534191131,1.0,1.0,-3.466923713684082,0.8724306225776672,2.5944929122924805,-0.0521982386708259,0.8393217921257019,0.8393217921257019,0.0,268.8201599121094,258.0,67369.46875,0.0,3967.97509765625,1.0,278.4980163574219,282.9588317871094,298.6788024902344,303.1304016113281,293.1499938964844,293.1499938964844,278.45001220703125,39147.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735548257827759,1.0,0.0,0.0,3.6099753379821777,3.609999418258667,8.695644169165462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.8798828125,0.0,1512.3839111328125,1895.4371337890625,0.0,3156.154052734375,0.8961828947067261,1.0,0.0,3.0,1.0,0.0
18033960,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.733640193939209,0.3478460311889648,0.3197919428348541,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8504495620727539,0.5534745454788208,0.5299627780914307,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9281132817268372,0.7158622145652771,0.5031220316886902,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7961713671684265,0.4489367604255676,0.4317205846309662,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6451076865196228,0.2352995723485946,1.0939085483551023,284.8979797363281,284.95001220703125,299.37701416015625,295.6391296386719,297.7102966308594,297.1005249023437,284.8987731933594,1.0,0.6888521909713745,0.3406752347946167,0.3406752347946167,1.0,1.0,-3.4566123485565186,0.8695197701454163,2.587092399597168,-0.0523388013243675,0.8416652679443359,0.8416652679443359,0.0,266.44464111328125,246.0,66861.859375,0.0,3927.98681640625,1.0,278.4580078125,282.99566650390625,298.6514892578125,303.02667236328125,293.1499938964844,293.1499938964844,278.75,39370.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742102384567261,1.0,0.0,0.0,3.520874261856079,3.520897626876831,8.27169174044684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.9228515625,0.0,1418.5283203125,1895.4371337890625,0.0,3162.300537109375,0.8795068860054016,1.0,0.0,3.0,1.0,0.0
18034020,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7367207407951355,0.3463321924209595,0.3179737031459808,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.854385495185852,0.5511841773986816,0.5273206233978271,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9351194500923156,0.7165160179138184,0.5031699538230896,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8002403378486633,0.4474240243434906,0.4298280477523803,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6477328538894653,0.2340650707483291,1.0864444971084597,284.9798583984375,284.95001220703125,299.3370056152344,295.6153259277344,297.6988525390625,297.09942626953125,284.97906494140625,1.0,0.6826806664466858,0.3408286273479461,0.3408286273479461,1.0,1.0,-3.440048694610596,0.8649551868438721,2.575093507766724,-0.0525464564561843,0.91021466255188,0.91021466255188,0.0,258.34423828125,234.0,65865.71875,0.0,3839.03955078125,1.0,278.7413330078125,283.10418701171875,298.59356689453125,302.8283996582031,293.1499938964844,293.1499938964844,278.45001220703125,34383.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664953112602234,1.0,0.0,0.0,3.608517646789551,3.608541011810303,8.688622870067775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.8076171875,0.0,1475.551025390625,1895.4371337890625,0.0,3089.93310546875,0.8948003053665161,1.0,0.0,3.0,1.0,0.0
18034080,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7367207407951355,0.3463321924209595,0.3179737031459808,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.854385495185852,0.5511841773986816,0.5273206233978271,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9351194500923156,0.7165160179138184,0.5031699538230896,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8002403378486633,0.4474240243434906,0.4298280477523803,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6477328538894653,0.2340650707483291,1.0864444971084597,284.9798583984375,284.95001220703125,299.3370056152344,295.6153259277344,297.6988525390625,297.09942626953125,284.97906494140625,1.0,0.6826806664466858,0.3408286273479461,0.3408286273479461,1.0,1.0,-3.440048694610596,0.8649551868438721,2.575093507766724,-0.0525464564561843,0.91021466255188,0.91021466255188,0.0,258.34423828125,234.0,65865.71875,0.0,3839.03955078125,1.0,278.7413330078125,283.10418701171875,298.59356689453125,302.8283996582031,293.1499938964844,293.1499938964844,278.45001220703125,34383.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664953112602234,1.0,0.0,0.0,3.608517646789551,3.608541011810303,8.688622870067775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.8076171875,0.0,1475.551025390625,1895.4371337890625,0.0,3089.93310546875,0.8948003053665161,1.0,0.0,3.0,1.0,0.0
18034140,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7405278086662292,0.3440500795841217,0.3157691657543182,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8593475818634033,0.5480800271034241,0.5242566466331482,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9432398676872252,0.7159087061882019,0.502686083316803,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.805283784866333,0.4452559947967529,0.4276093244552612,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.651164174079895,0.2324976921081543,1.078258991241455,284.90447998046875,284.95001220703125,299.2969055175781,295.5915832519531,297.6815795898437,297.0906066894531,284.9042358398437,1.0,0.6754137277603149,0.3409820199012756,0.3409820199012756,1.0,1.0,-3.420628309249878,0.8595049381256104,2.561123371124268,-0.0527366586029529,0.82992023229599,0.82992023229599,0.0,248.87188720703125,222.0,65877.1875,0.0,3735.886962890625,1.0,278.4588317871094,283.0151672363281,298.6009216308594,302.9110107421875,293.1499938964844,293.1499938964844,278.75,39138.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718317151069641,1.0,0.0,0.0,3.455877780914306,3.4559006690979004,7.969114221850759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.009765625,0.0,1349.96923828125,1895.4371337890625,0.0,3139.992431640625,0.8648680448532104,1.0,0.0,3.0,1.0,0.0
18034200,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7405278086662292,0.3440500795841217,0.3157691657543182,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8593475818634033,0.5480800271034241,0.5242566466331482,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9432398676872252,0.7159087061882019,0.502686083316803,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.805283784866333,0.4452559947967529,0.4276093244552612,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.651164174079895,0.2324976921081543,1.078258991241455,284.90447998046875,284.95001220703125,299.2969055175781,295.5915832519531,297.6815795898437,297.0906066894531,284.9042358398437,1.0,0.6754137277603149,0.3409820199012756,0.3409820199012756,1.0,1.0,-3.420628309249878,0.8595049381256104,2.561123371124268,-0.0527366586029529,0.82992023229599,0.82992023229599,0.0,248.87188720703125,222.0,65877.1875,0.0,3735.886962890625,1.0,278.4588317871094,283.0151672363281,298.6009216308594,302.9110107421875,293.1499938964844,293.1499938964844,278.75,39138.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718317151069641,1.0,0.0,0.0,3.455877780914306,3.4559006690979004,7.969114221850759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.009765625,0.0,1349.96923828125,1895.4371337890625,0.0,3139.992431640625,0.8648680448532104,1.0,0.0,3.0,1.0,0.0
