time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7460035085678101,0.3425477743148803,0.3138884603977203,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8662502765655518,0.5457609295845032,0.521510660648346,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9535170197486876,0.7164290547370911,0.5025919675827026,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8119509816169739,0.4437390565872192,0.42563197016716,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6560291647911072,0.2312919199466705,1.070488214492798,284.9793395996094,284.95001220703125,299.2568359375,295.5679016113281,297.67071533203125,297.0903625488281,284.9786376953125,1.0,0.667607843875885,0.3412599861621856,0.3412599861621856,1.0,1.0,-3.403224468231201,0.8550411462783813,2.5481832027435303,-0.0526136606931686,0.8951002955436707,0.8951002955436707,0.0,237.8658599853516,210.0,64899.71484375,0.0,3629.747314453125,1.0,278.74078369140625,283.1180114746094,298.5451354980469,302.7174377441406,293.1499938964844,293.1499938964844,279.04998779296875,34371.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639640808105469,1.0,0.0,0.0,3.543767213821411,3.543790102005005,8.379607834285707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.4140625,0.0,1406.3270263671875,1895.4371337890625,0.0,3066.187744140625,0.8802751302719116,1.0,0.0,3.0,1.0,0.0
18034320,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7460035085678101,0.3425477743148803,0.3138884603977203,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8662502765655518,0.5457609295845032,0.521510660648346,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9535170197486876,0.7164290547370911,0.5025919675827026,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8119509816169739,0.4437390565872192,0.42563197016716,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6560291647911072,0.2312919199466705,1.070488214492798,284.9793395996094,284.95001220703125,299.2568359375,295.5679016113281,297.67071533203125,297.0903625488281,284.9786376953125,1.0,0.667607843875885,0.3412599861621856,0.3412599861621856,1.0,1.0,-3.403224468231201,0.8550411462783813,2.5481832027435303,-0.0526136606931686,0.8951002955436707,0.8951002955436707,0.0,237.8658599853516,210.0,64899.71484375,0.0,3629.747314453125,1.0,278.74078369140625,283.1180114746094,298.5451354980469,302.7174377441406,293.1499938964844,293.1499938964844,279.04998779296875,34371.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639640808105469,1.0,0.0,0.0,3.543767213821411,3.543790102005005,8.379607834285707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.4140625,0.0,1406.3270263671875,1895.4371337890625,0.0,3066.187744140625,0.8802751302719116,1.0,0.0,3.0,1.0,0.0
18034380,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7527887225151062,0.3411819338798523,0.3122449219226837,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8746790885925293,0.5436093807220459,0.5190448760986328,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9648725986480712,0.7170372605323792,0.5026969909667969,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8196254372596741,0.4423976242542267,0.4239176213741302,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6621378064155579,0.2302432656288147,1.06361985206604,285.02166748046875,284.95001220703125,299.2168884277344,295.5442810058594,297.6609802246094,297.0916748046875,285.0182189941406,1.0,0.6596772074699402,0.3415379524230957,0.3415379524230957,1.0,1.0,-3.3880887031555176,0.851270318031311,2.536818265914917,-0.0523411966860294,0.977745234966278,0.977745234966278,0.0,226.2136688232422,198.0,64280.0859375,0.0,3526.227294921875,1.0,279.0423583984375,283.1872253417969,298.5296325683594,302.6473388671875,293.1499938964844,293.1499938964844,278.75,31950.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588007092475891,1.0,0.0,0.0,3.711045026779175,3.711068868637085,9.18937018923316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.9287109375,0.0,1571.347412109375,1895.4371337890625,0.0,3017.757568359375,0.91579008102417,1.0,0.0,3.0,1.0,0.0
18034440,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7527887225151062,0.3411819338798523,0.3122449219226837,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8746790885925293,0.5436093807220459,0.5190448760986328,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9648725986480712,0.7170372605323792,0.5026969909667969,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8196254372596741,0.4423976242542267,0.4239176213741302,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6621378064155579,0.2302432656288147,1.06361985206604,285.02166748046875,284.95001220703125,299.2168884277344,295.5442810058594,297.6609802246094,297.0916748046875,285.0182189941406,1.0,0.6596772074699402,0.3415379524230957,0.3415379524230957,1.0,1.0,-3.3880887031555176,0.851270318031311,2.536818265914917,-0.0523411966860294,0.977745234966278,0.977745234966278,0.0,226.2136688232422,198.0,64280.0859375,0.0,3526.227294921875,1.0,279.0423583984375,283.1872253417969,298.5296325683594,302.6473388671875,293.1499938964844,293.1499938964844,278.75,31950.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588007092475891,1.0,0.0,0.0,3.711045026779175,3.711068868637085,9.18937018923316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.9287109375,0.0,1571.347412109375,1895.4371337890625,0.0,3017.757568359375,0.91579008102417,1.0,0.0,3.0,1.0,0.0
18034500,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7560833692550659,0.3399495780467987,0.3112165629863739,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8788270354270935,0.5419542789459229,0.5175879001617432,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9701077342033386,0.7164672613143921,0.5024732947349548,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8233040571212769,0.4412491023540497,0.4228847920894623,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6651649475097656,0.2294607907533645,1.059818148612976,284.8685607910156,284.95001220703125,299.1969909667969,295.532470703125,297.65185546875,297.086669921875,284.8648376464844,1.0,0.6555880904197693,0.3416769206523895,0.3416769206523895,1.0,1.0,-3.3790271282196045,0.8489199876785278,2.530107259750366,-0.0521842241287231,0.8741726875305176,0.8741726875305176,0.0,220.61111450195312,198.0,65125.2734375,0.0,3472.584228515625,1.0,278.7963256835937,283.0218811035156,298.5706481933594,302.8647155761719,293.1499938964844,293.1499938964844,278.75,36678.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655695915222168,1.0,0.0,0.0,3.690352201461792,3.69037675857544,9.087175385502632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.4990234375,0.0,1583.6573486328125,1895.4371337890625,0.0,3081.2490234375,0.9125080704689026,1.0,0.0,3.0,1.0,0.0
18034560,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7588563561439514,0.3385688662528991,0.3098092675209045,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8824469447135925,0.5401162505149841,0.5156973004341125,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.974574089050293,0.7157118320465088,0.5018044710159302,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8264868259429932,0.4399244487285614,0.4214810729026794,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.667753279209137,0.2285412102937698,1.0549782514572144,284.8848571777344,284.95001220703125,299.1771545410156,295.52069091796875,297.6416320800781,297.0799560546875,284.8863525390625,1.0,0.65125972032547,0.341824322938919,0.341824322938919,1.0,1.0,-3.3667538166046143,0.845608651638031,2.5211451053619385,-0.0521909072995185,0.8591217398643494,0.8591217398643494,0.0,215.36111450195312,186.0,64589.75390625,0.0,3413.807373046875,1.0,278.7572021484375,283.043701171875,298.5445251464844,302.7717590332031,293.1499938964844,293.1499938964844,279.04998779296875,38912.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674970865249634,1.0,0.0,0.0,3.599416971206665,3.5994410514831543,8.644853437544953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5947265625,0.0,1499.1077880859375,1895.4371337890625,0.0,3099.330810546875,0.8961862921714783,1.0,0.0,3.0,1.0,0.0
18034620,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7666540741920471,0.3369010388851166,0.3076704442501068,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8921063542366028,0.5375570058822632,0.5126094222068787,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9853030443191528,0.7158382534980774,0.5013107657432556,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8348590135574341,0.4381960034370422,0.4192086160182953,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6747229099273682,0.2271910011768341,1.046307921409607,284.9770812988281,284.95001220703125,299.1377258300781,295.49713134765625,297.6300354003906,297.07843017578125,284.9760131835937,1.0,0.6425561308860779,0.3421190977096557,0.3421190977096557,1.0,1.0,-3.346709728240967,0.8403651118278503,2.506344556808472,-0.0521784164011478,0.9304141998291016,0.9304141998291016,0.0,203.7079925537109,174.0,63502.796875,0.0,3301.093017578125,1.0,279.0419311523437,283.1616516113281,298.477294921875,302.5611267089844,293.1499938964844,293.1499938964844,278.75,34295.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599939942359924,1.0,0.0,0.0,3.6847078800201416,3.684731960296631,9.059399985744676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.0341796875,0.0,1559.2554931640625,1895.4371337890625,0.0,3028.94873046875,0.9117887020111084,1.0,0.0,3.0,1.0,0.0
18034680,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7666540741920471,0.3369010388851166,0.3076704442501068,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8921063542366028,0.5375570058822632,0.5126094222068787,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9853030443191528,0.7158382534980774,0.5013107657432556,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8348590135574341,0.4381960034370422,0.4192086160182953,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6747229099273682,0.2271910011768341,1.046307921409607,284.9770812988281,284.95001220703125,299.1377258300781,295.49713134765625,297.6300354003906,297.07843017578125,284.9760131835937,1.0,0.6425561308860779,0.3421190977096557,0.3421190977096557,1.0,1.0,-3.346709728240967,0.8403651118278503,2.506344556808472,-0.0521784164011478,0.9304141998291016,0.9304141998291016,0.0,203.7079925537109,174.0,63502.796875,0.0,3301.093017578125,1.0,279.0419311523437,283.1616516113281,298.477294921875,302.5611267089844,293.1499938964844,293.1499938964844,278.75,34295.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599939942359924,1.0,0.0,0.0,3.6847078800201416,3.684731960296631,9.059399985744676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.0341796875,0.0,1559.2554931640625,1895.4371337890625,0.0,3028.94873046875,0.9117887020111084,1.0,0.0,3.0,1.0,0.0
18034740,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7749394774436951,0.3345113098621368,0.3053085803985595,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9023209810256958,0.53424072265625,0.5092792510986328,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9952667951583862,0.7147339582443237,0.5004473328590393,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8437843322753906,0.4358543455600738,0.4167578220367431,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6821873784065247,0.2255146950483322,1.037314534187317,284.894287109375,284.95001220703125,299.09869384765625,295.4736022949219,297.6131286621094,297.0697326660156,284.8947448730469,1.0,0.6336591243743896,0.3424138724803924,0.3424138724803924,1.0,1.0,-3.325075387954712,0.834611177444458,2.490464210510254,-0.0520936623215675,0.8386960625648499,0.8386960625648499,0.0,192.32476806640625,162.0,63498.25,0.0,3187.622314453125,1.0,278.7582092285156,283.0680847167969,298.48406982421875,302.6399841308594,293.1499938964844,293.1499938964844,279.04998779296875,39588.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656764030456543,1.0,0.0,0.0,3.5207409858703613,3.5207643508911133,8.271064757536806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.73046875,0.0,1419.960693359375,1895.4371337890625,0.0,3082.2509765625,0.8796293139457703,1.0,0.0,3.0,1.0,0.0
18034800,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7749394774436951,0.3345113098621368,0.3053085803985595,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9023209810256958,0.53424072265625,0.5092792510986328,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9952667951583862,0.7147339582443237,0.5004473328590393,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8437843322753906,0.4358543455600738,0.4167578220367431,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6821873784065247,0.2255146950483322,1.037314534187317,284.894287109375,284.95001220703125,299.09869384765625,295.4736022949219,297.6131286621094,297.0697326660156,284.8947448730469,1.0,0.6336591243743896,0.3424138724803924,0.3424138724803924,1.0,1.0,-3.325075387954712,0.834611177444458,2.490464210510254,-0.0520936623215675,0.8386960625648499,0.8386960625648499,0.0,192.32476806640625,162.0,63498.25,0.0,3187.622314453125,1.0,278.7582092285156,283.0680847167969,298.48406982421875,302.6399841308594,293.1499938964844,293.1499938964844,279.04998779296875,39588.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656764030456543,1.0,0.0,0.0,3.5207409858703613,3.5207643508911133,8.271064757536806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.73046875,0.0,1419.960693359375,1895.4371337890625,0.0,3082.2509765625,0.8796293139457703,1.0,0.0,3.0,1.0,0.0
18034860,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7834341526031494,0.3329267501831054,0.3033817708492279,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.913038969039917,0.5317512154579163,0.5063991546630859,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.7155830264091492,0.4911988973617553,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8528594374656677,0.4341887831687927,0.4146746098995209,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6896381378173828,0.2241881787776947,1.0291945934295654,284.9745788574219,284.95001220703125,299.06011962890625,295.4501342773437,297.6043395996094,297.0719299316406,284.97332763671875,1.0,0.6241249442100525,0.3428659737110138,0.3428659737110138,1.0,1.0,-3.296198606491089,0.827056884765625,2.469141721725464,-0.0515972338616848,0.9044796228408812,0.9044796228408812,0.0,181.7935485839844,150.0,62311.6484375,0.0,3064.29541015625,1.0,279.0412902832031,283.1767578125,298.4239501953125,302.4345092773437,293.1499938964844,293.1499938964844,278.75,34604.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569738268852234,1.0,0.0,0.0,3.601978063583374,3.602001428604126,8.657160037728318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.439453125,0.0,1470.08984375,1895.4371337890625,0.0,3000.626953125,0.8933665156364441,1.0,0.0,3.0,1.0,0.0
18034920,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7834341526031494,0.3329267501831054,0.3033817708492279,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.913038969039917,0.5317512154579163,0.5063991546630859,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.7155830264091492,0.4911988973617553,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8528594374656677,0.4341887831687927,0.4146746098995209,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6896381378173828,0.2241881787776947,1.0291945934295654,284.9745788574219,284.95001220703125,299.06011962890625,295.4501342773437,297.6043395996094,297.0719299316406,284.97332763671875,1.0,0.6241249442100525,0.3428659737110138,0.3428659737110138,1.0,1.0,-3.296198606491089,0.827056884765625,2.469141721725464,-0.0515972338616848,0.9044796228408812,0.9044796228408812,0.0,181.7935485839844,150.0,62311.6484375,0.0,3064.29541015625,1.0,279.0412902832031,283.1767578125,298.4239501953125,302.4345092773437,293.1499938964844,293.1499938964844,278.75,34604.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569738268852234,1.0,0.0,0.0,3.601978063583374,3.602001428604126,8.657160037728318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.439453125,0.0,1470.08984375,1895.4371337890625,0.0,3000.626953125,0.8933665156364441,1.0,0.0,3.0,1.0,0.0
18034980,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7910714745521545,0.3305404484272003,0.3010995984077453,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9234068393707277,0.5284138321876526,0.5031343102455139,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.7185354232788086,0.4738948047161102,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8612911105155945,0.4317979514598846,0.4122726619243622,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6963900327682495,0.2224822044372558,1.0204858779907229,284.8962707519531,284.95001220703125,299.02215576171875,295.4267272949219,297.5981750488281,297.0773010253906,284.89599609375,1.0,0.6133777499198914,0.3433180749416351,0.3433180749416351,1.0,1.0,-3.2551019191741943,0.8157356381416321,2.439366340637207,-0.0521700493991375,0.8163784742355347,0.8163784742355347,0.0,172.0186767578125,138.0,61874.546875,0.0,2921.8095703125,1.0,278.75909423828125,283.0927734375,298.4303894042969,302.4889221191406,293.1499938964844,293.1499938964844,279.04998779296875,39989.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613713383674622,1.0,0.0,0.0,3.412462949752808,3.412485361099243,7.770145771246462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.447265625,0.0,1312.5126953125,1895.4371337890625,0.0,3041.8671875,0.8561095595359802,1.0,0.0,3.0,1.0,0.0
18035040,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7910714745521545,0.3305404484272003,0.3010995984077453,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9234068393707277,0.5284138321876526,0.5031343102455139,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.7185354232788086,0.4738948047161102,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8612911105155945,0.4317979514598846,0.4122726619243622,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6963900327682495,0.2224822044372558,1.0204858779907229,284.8962707519531,284.95001220703125,299.02215576171875,295.4267272949219,297.5981750488281,297.0773010253906,284.89599609375,1.0,0.6133777499198914,0.3433180749416351,0.3433180749416351,1.0,1.0,-3.2551019191741943,0.8157356381416321,2.439366340637207,-0.0521700493991375,0.8163784742355347,0.8163784742355347,0.0,172.0186767578125,138.0,61874.546875,0.0,2921.8095703125,1.0,278.75909423828125,283.0927734375,298.4303894042969,302.4889221191406,293.1499938964844,293.1499938964844,279.04998779296875,39989.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613713383674622,1.0,0.0,0.0,3.412462949752808,3.412485361099243,7.770145771246462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.447265625,0.0,1312.5126953125,1895.4371337890625,0.0,3041.8671875,0.8561095595359802,1.0,0.0,3.0,1.0,0.0
18035100,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7956120371818542,0.3297182917594909,0.3000234365463257,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.929581344127655,0.5271158218383789,0.5015537738800049,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.7213233113288879,0.4643929302692413,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8662772178649902,0.4308898150920868,0.4110929071903229,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7003463506698608,0.2217834293842315,1.0161168575286863,284.9938659667969,284.95001220703125,299.00341796875,295.4150085449219,297.6006774902344,297.0874328613281,284.9930419921875,1.0,0.6077010035514832,0.3435441255569458,0.3435441255569458,1.0,1.0,-3.2338123321533203,0.8098248243331909,2.423987627029419,-0.0524584837257862,0.880079984664917,0.880079984664917,0.0,166.83633422851562,138.0,60803.1640625,0.0,2848.50732421875,1.0,278.9955749511719,283.2103576660156,298.3699645996094,302.2464599609375,293.1499938964844,293.1499938964844,279.04998779296875,35023.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541969060897827,1.0,0.0,0.0,3.445565223693848,3.445587158203125,7.921624955997686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.3583984375,0.0,1310.49951171875,1895.4371337890625,0.0,2974.5947265625,0.8608319759368896,1.0,0.0,3.0,1.0,0.0
18035160,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8010072112083435,0.3289422988891601,0.2991802096366882,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.936776876449585,0.525875449180603,0.5002315640449524,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9990000128746032,0.7246232032775879,0.454053670167923,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8721482157707214,0.4300290942192077,0.4101208746433258,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7050176858901978,0.2211468815803527,1.0123647451400757,284.96612548828125,284.95001220703125,298.9848327636719,295.4033203125,297.6053161621094,297.1005249023437,284.9647521972656,1.0,0.6019236445426941,0.3439420759677887,0.3439420759677887,1.0,1.0,-3.2131001949310303,0.8045551776885986,2.408545017242432,-0.0522415563464164,0.8713264465332031,0.8713264465332031,0.0,161.39761352539062,141.0,60507.01953125,0.0,2775.861328125,1.0,279.0408935546875,283.1945495605469,298.36871337890625,302.2669372558594,293.1499938964844,293.1499938964844,279.3500061035156,34975.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510457873344421,1.0,0.0,0.0,3.481712102890014,3.481734275817871,8.088704817055259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1572265625,0.0,1346.5643310546875,1895.4371337890625,0.0,2945.06689453125,0.866553783416748,1.0,0.0,3.0,1.0,0.0
18035220,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8067468404769897,0.3275022804737091,0.2976987063884735,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9443349838256836,0.523545503616333,0.4978328645229339,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.7313230633735657,0.4424642622470855,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8785675168037415,0.4284359216690063,0.4084096848964691,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7099180221557617,0.2200271040201187,1.0062426328659058,285.0107727050781,284.95001220703125,298.9482727050781,295.3799743652344,297.61529541015625,297.1273498535156,285.00787353515625,1.0,0.5951591730117798,0.3447379767894745,0.3447379767894745,1.0,1.0,-3.185065507888794,0.7982041239738464,2.3868613243103027,-0.0513800233602523,0.9476193189620972,0.9476193189620972,0.0,155.24093627929688,144.0,59694.90234375,0.0,2685.466064453125,1.0,279.3407897949219,283.2676696777344,298.35516357421875,302.1808776855469,293.1499938964844,293.1499938964844,279.04998779296875,32279.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435890674591064,1.0,0.0,0.0,3.63667631149292,3.6366994380950928,8.824753194858204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.4267578125,0.0,1490.65625,1895.4371337890625,0.0,2875.265869140625,0.899407148361206,1.0,0.0,3.0,1.0,0.0
18035280,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8067468404769897,0.3275022804737091,0.2976987063884735,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9443349838256836,0.523545503616333,0.4978328645229339,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.7313230633735657,0.4424642622470855,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8785675168037415,0.4284359216690063,0.4084096848964691,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7099180221557617,0.2200271040201187,1.0062426328659058,285.0107727050781,284.95001220703125,298.9482727050781,295.3799743652344,297.61529541015625,297.1273498535156,285.00787353515625,1.0,0.5951591730117798,0.3447379767894745,0.3447379767894745,1.0,1.0,-3.185065507888794,0.7982041239738464,2.3868613243103027,-0.0513800233602523,0.9476193189620972,0.9476193189620972,0.0,155.24093627929688,144.0,59694.90234375,0.0,2685.466064453125,1.0,279.3407897949219,283.2676696777344,298.35516357421875,302.1808776855469,293.1499938964844,293.1499938964844,279.04998779296875,32279.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435890674591064,1.0,0.0,0.0,3.63667631149292,3.6366994380950928,8.824753194858204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.4267578125,0.0,1490.65625,1895.4371337890625,0.0,2875.265869140625,0.899407148361206,1.0,0.0,3.0,1.0,0.0
18035340,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8070882558822632,0.3249281346797943,0.2955725491046905,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9451053738594056,0.5200074315071106,0.4947278201580047,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.7347975373268127,0.4387537837028503,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.879413366317749,0.425828069448471,0.4061329960823059,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7102285027503967,0.218325063586235,0.9990766644477844,284.8923645019531,284.95001220703125,298.9125671386719,295.3566589355469,297.60723876953125,297.1295166015625,284.89373779296875,1.0,0.5909898281097412,0.3455338776111603,0.3455338776111603,1.0,1.0,-3.162963390350342,0.7936506271362305,2.369312763214112,-0.0500891841948032,0.8401016592979431,0.8401016592979431,0.0,152.81436157226562,147.0,59874.6796875,0.0,2628.312255859375,1.0,279.057861328125,283.1429748535156,298.3763122558594,302.2982177734375,293.1499938964844,293.1499938964844,279.3500061035156,39183.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516573905944824,1.0,0.0,0.0,3.501661777496338,3.5016849040985107,8.181664838957659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4453125,0.0,1397.1605224609375,1895.4371337890625,0.0,2950.796630859375,0.875041663646698,1.0,0.0,3.0,1.0,0.0
18035400,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8070882558822632,0.3249281346797943,0.2955725491046905,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9451053738594056,0.5200074315071106,0.4947278201580047,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.7347975373268127,0.4387537837028503,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.879413366317749,0.425828069448471,0.4061329960823059,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7102285027503967,0.218325063586235,0.9990766644477844,284.8923645019531,284.95001220703125,298.9125671386719,295.3566589355469,297.60723876953125,297.1295166015625,284.89373779296875,1.0,0.5909898281097412,0.3455338776111603,0.3455338776111603,1.0,1.0,-3.162963390350342,0.7936506271362305,2.369312763214112,-0.0500891841948032,0.8401016592979431,0.8401016592979431,0.0,152.81436157226562,147.0,59874.6796875,0.0,2628.312255859375,1.0,279.057861328125,283.1429748535156,298.3763122558594,302.2982177734375,293.1499938964844,293.1499938964844,279.3500061035156,39183.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516573905944824,1.0,0.0,0.0,3.501661777496338,3.5016849040985107,8.181664838957659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4453125,0.0,1397.1605224609375,1895.4371337890625,0.0,2950.796630859375,0.875041663646698,1.0,0.0,3.0,1.0,0.0
18035460,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8055868148803711,0.3231620490550995,0.2938030958175659,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9432996511459352,0.5173022150993347,0.4919733703136444,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7377346158027649,0.4385273456573486,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8780995011329651,0.4239063262939453,0.4041412472724914,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7086644172668457,0.2168943583965301,0.9922135472297668,284.9814758300781,284.95001220703125,298.8778076171875,295.3334045410156,297.60223388671875,297.1352844238281,284.9804382324219,1.0,0.5885342359542847,0.3462766706943512,0.3462766706943512,1.0,1.0,-3.146600246429444,0.790712833404541,2.3558874130249023,-0.0487724915146827,0.9126930236816406,0.9126930236816406,0.0,152.107177734375,150.0,58958.82421875,0.0,2592.3125,1.0,279.3412170410156,283.2544860839844,298.3102722167969,302.10107421875,293.1499938964844,293.1499938964844,279.04998779296875,34027.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433512449264526,1.0,0.0,0.0,3.6014564037323,3.6014795303344727,8.65465153765399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.025390625,0.0,1465.2642822265625,1895.4371337890625,0.0,2873.041259765625,0.8928921818733215,1.0,0.0,3.0,1.0,0.0
18035520,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8055868148803711,0.3231620490550995,0.2938030958175659,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9432996511459352,0.5173022150993347,0.4919733703136444,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7377346158027649,0.4385273456573486,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8780995011329651,0.4239063262939453,0.4041412472724914,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7086644172668457,0.2168943583965301,0.9922135472297668,284.9814758300781,284.95001220703125,298.8778076171875,295.3334045410156,297.60223388671875,297.1352844238281,284.9804382324219,1.0,0.5885342359542847,0.3462766706943512,0.3462766706943512,1.0,1.0,-3.146600246429444,0.790712833404541,2.3558874130249023,-0.0487724915146827,0.9126930236816406,0.9126930236816406,0.0,152.107177734375,150.0,58958.82421875,0.0,2592.3125,1.0,279.3412170410156,283.2544860839844,298.3102722167969,302.10107421875,293.1499938964844,293.1499938964844,279.04998779296875,34027.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433512449264526,1.0,0.0,0.0,3.6014564037323,3.6014795303344727,8.65465153765399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.025390625,0.0,1465.2642822265625,1895.4371337890625,0.0,2873.041259765625,0.8928921818733215,1.0,0.0,3.0,1.0,0.0
18035580,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8017669320106506,0.3206131756305694,0.2917442917823791,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.938608467578888,0.5137881636619568,0.4889262318611145,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.7384961247444153,0.4415450692176819,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8744388818740845,0.4213287532329559,0.4019351303577423,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7051017880439758,0.2150633782148361,0.984809160232544,284.9014892578125,284.95001220703125,298.8440856933594,295.3101806640625,297.58551025390625,297.1248779296875,284.90185546875,1.0,0.5871908068656921,0.3470194637775421,0.3470194637775421,1.0,1.0,-3.1325385570526123,0.7884646654129028,2.344074010848999,-0.0472822934389114,0.8269718289375305,0.8269718289375305,0.0,152.8915557861328,153.0,59062.23046875,0.0,2569.072021484375,1.0,279.05889892578125,283.1631774902344,298.322998046875,302.1913452148437,293.1499938964844,293.1499938964844,279.3500061035156,39392.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84972083568573,1.0,0.0,0.0,3.4394030570983887,3.439425706863404,7.893315228102438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.9072265625,0.0,1335.16796875,1895.4371337890625,0.0,2932.65576171875,0.8616385459899902,1.0,0.0,3.0,1.0,0.0
18035640,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8017669320106506,0.3206131756305694,0.2917442917823791,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.938608467578888,0.5137881636619568,0.4889262318611145,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.7384961247444153,0.4415450692176819,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8744388818740845,0.4213287532329559,0.4019351303577423,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7051017880439758,0.2150633782148361,0.984809160232544,284.9014892578125,284.95001220703125,298.8440856933594,295.3101806640625,297.58551025390625,297.1248779296875,284.90185546875,1.0,0.5871908068656921,0.3470194637775421,0.3470194637775421,1.0,1.0,-3.1325385570526123,0.7884646654129028,2.344074010848999,-0.0472822934389114,0.8269718289375305,0.8269718289375305,0.0,152.8915557861328,153.0,59062.23046875,0.0,2569.072021484375,1.0,279.05889892578125,283.1631774902344,298.322998046875,302.1913452148437,293.1499938964844,293.1499938964844,279.3500061035156,39392.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84972083568573,1.0,0.0,0.0,3.4394030570983887,3.439425706863404,7.893315228102438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.9072265625,0.0,1335.16796875,1895.4371337890625,0.0,2932.65576171875,0.8616385459899902,1.0,0.0,3.0,1.0,0.0
18035700,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7995424270629883,0.3196709454059601,0.2907655239105224,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9357993602752686,0.5123717188835144,0.4874446392059326,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.7389246821403503,0.4436453282833099,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8722549080848694,0.420319527387619,0.4008651673793793,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.702962338924408,0.2142591327428817,0.9810053706169128,285.0074768066406,284.95001220703125,298.82763671875,295.298583984375,297.5797424316406,297.1229248046875,285.0084228515625,1.0,0.5867856740951538,0.3473908603191376,0.3473908603191376,1.0,1.0,-3.126243829727173,0.7875664830207825,2.338677167892456,-0.0465497486293315,0.8987590670585632,0.8987590670585632,0.0,153.56980895996094,153.0,58220.6953125,0.0,2560.472412109375,1.0,279.2969055175781,283.2860412597656,298.2611694335937,301.9644775390625,293.1499938964844,293.1499938964844,279.3500061035156,34409.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432453274726868,1.0,0.0,0.0,3.4841551780700684,3.484177350997925,8.100060426841083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1796875,0.0,1345.0089111328125,1895.4371337890625,0.0,2872.05078125,0.8690833449363708,1.0,0.0,3.0,1.0,0.0
18035760,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7976082563400269,0.318778395652771,0.2900224924087524,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9332691431045532,0.5110247731208801,0.4862329363822937,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.7392700910568237,0.4456470906734466,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8703193068504333,0.4193760454654693,0.4000233113765716,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7010284662246704,0.213504746556282,0.9777846932411194,284.98516845703125,284.95001220703125,298.8114624023437,295.2870178222656,297.5743713378906,297.1214904785156,284.98358154296875,1.0,0.5865795016288757,0.347672164440155,0.347672164440155,1.0,1.0,-3.121415376663208,0.7868806719779968,2.3345346450805664,-0.0459748618304729,0.8997122049331665,0.8997122049331665,0.0,154.26443481445312,156.0,58236.859375,0.0,2554.8232421875,1.0,279.34130859375,283.2685241699219,298.2611083984375,302.0038757324219,293.1499938964844,293.1499938964844,279.04998779296875,33860.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409865498542786,1.0,0.0,0.0,3.545287132263184,3.5453097820281982,8.386796821469034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.2109375,0.0,1404.2108154296875,1895.4371337890625,0.0,2850.933837890625,0.8799879550933838,1.0,0.0,3.0,1.0,0.0
18035820,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7920518517494202,0.3161337971687317,0.2879290580749511,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9262166023254396,0.5074113011360168,0.4831486344337463,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.7381911873817444,0.4515334665775299,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8649007678031921,0.4167258143424988,0.3978058993816376,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6957998871803284,0.2115398496389389,0.9700172543525696,284.9071350097656,284.95001220703125,298.78009033203125,295.263916015625,297.5534362792969,297.1044616699219,284.9072570800781,1.0,0.5864049792289734,0.3482348322868347,0.3482348322868347,1.0,1.0,-3.110267877578736,0.7849968075752258,2.3252711296081543,-0.0448852553963661,0.8193385601043701,0.8193385601043701,0.0,156.44635009765625,159.0,58356.4296875,0.0,2544.897216796875,1.0,279.05938720703125,283.1790466308594,298.2771911621094,302.0997009277344,293.1499938964844,293.1499938964844,279.3500061035156,39181.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475151658058167,1.0,0.0,0.0,3.385929822921753,3.3859519958496094,7.649784947716398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.5732421875,0.0,1280.828857421875,1895.4371337890625,0.0,2912.0029296875,0.8497084975242615,1.0,0.0,3.0,1.0,0.0
18035880,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7920518517494202,0.3161337971687317,0.2879290580749511,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9262166023254396,0.5074113011360168,0.4831486344337463,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.7381911873817444,0.4515334665775299,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8649007678031921,0.4167258143424988,0.3978058993816376,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6957998871803284,0.2115398496389389,0.9700172543525696,284.9071350097656,284.95001220703125,298.78009033203125,295.263916015625,297.5534362792969,297.1044616699219,284.9072570800781,1.0,0.5864049792289734,0.3482348322868347,0.3482348322868347,1.0,1.0,-3.110267877578736,0.7849968075752258,2.3252711296081543,-0.0448852553963661,0.8193385601043701,0.8193385601043701,0.0,156.44635009765625,159.0,58356.4296875,0.0,2544.897216796875,1.0,279.05938720703125,283.1790466308594,298.2771911621094,302.0997009277344,293.1499938964844,293.1499938964844,279.3500061035156,39181.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475151658058167,1.0,0.0,0.0,3.385929822921753,3.3859519958496094,7.649784947716398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.5732421875,0.0,1280.828857421875,1895.4371337890625,0.0,2912.0029296875,0.8497084975242615,1.0,0.0,3.0,1.0,0.0
18035940,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7867850065231323,0.3141590058803558,0.2861299812793731,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.919417917728424,0.5044893026351929,0.4803611636161804,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.7373321056365967,0.4575260281562805,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8597150444984436,0.4146465063095093,0.395827978849411,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6906300187110901,0.2098292112350464,0.9625151753425598,284.9842834472656,284.95001220703125,298.75,295.2408447265625,297.538818359375,297.095458984375,284.9833374023437,1.0,0.5865122079849243,0.348797470331192,0.348797470331192,1.0,1.0,-3.1005592346191406,0.7835586071014404,2.3170006275177,-0.043806355446577,0.8887550830841064,0.8887550830841064,0.0,158.75985717773438,162.0,57568.98046875,0.0,2538.482666015625,1.0,279.3402709960937,283.278564453125,298.2162475585937,301.9166564941406,293.1499938964844,293.1499938964844,279.6499938964844,33913.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389901518821716,1.0,0.0,0.0,3.494072675704956,3.4940948486328125,8.146239451889414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3740234375,0.0,1351.566162109375,1895.4371337890625,0.0,2832.28173828125,0.8687084317207336,1.0,0.0,3.0,1.0,0.0
18036000,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7867850065231323,0.3141590058803558,0.2861299812793731,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.919417917728424,0.5044893026351929,0.4803611636161804,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.7373321056365967,0.4575260281562805,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8597150444984436,0.4146465063095093,0.395827978849411,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6906300187110901,0.2098292112350464,0.9625151753425598,284.9842834472656,284.95001220703125,298.75,295.2408447265625,297.538818359375,297.095458984375,284.9833374023437,1.0,0.5865122079849243,0.348797470331192,0.348797470331192,1.0,1.0,-3.1005592346191406,0.7835586071014404,2.3170006275177,-0.043806355446577,0.8887550830841064,0.8887550830841064,0.0,158.75985717773438,162.0,57568.98046875,0.0,2538.482666015625,1.0,279.3402709960937,283.278564453125,298.2162475585937,301.9166564941406,293.1499938964844,293.1499938964844,279.6499938964844,33913.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389901518821716,1.0,0.0,0.0,3.494072675704956,3.4940948486328125,8.146239451889414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3740234375,0.0,1351.566162109375,1895.4371337890625,0.0,2832.28173828125,0.8687084317207336,1.0,0.0,3.0,1.0,0.0
18036060,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7817988991737366,0.3122784495353699,0.2845488786697387,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9130162596702576,0.5017006993293762,0.4778455793857574,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.7361763119697571,0.4635330140590668,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8548133373260498,0.4126818776130676,0.3940840661525726,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6857045888900757,0.2082198411226272,0.9557625651359558,285.0335693359375,284.95001220703125,298.7216491699219,295.2149963378906,297.5249328613281,297.0869140625,285.0302429199219,1.0,0.5869121551513672,0.3493375480175018,0.3493375480175018,1.0,1.0,-3.092641592025757,0.7826113104820251,2.310030221939087,-0.0426687747240066,0.981733500957489,0.981733500957489,0.0,161.183349609375,165.0,57054.53515625,0.0,2536.097900390625,1.0,279.6410217285156,283.3495178222656,298.2005615234375,301.8545227050781,293.1499938964844,293.1499938964844,279.3500061035156,31364.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335439562797546,1.0,0.0,0.0,3.681567907333374,3.681591510772705,9.043966429089778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.447265625,0.0,1533.590576171875,1895.4371337890625,0.0,2781.460693359375,0.9089249968528748,1.0,0.0,3.0,1.0,0.0
