time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7817988991737366,0.3122784495353699,0.2845488786697387,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9130162596702576,0.5017006993293762,0.4778455793857574,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.7361763119697571,0.4635330140590668,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8548133373260498,0.4126818776130676,0.3940840661525726,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6857045888900757,0.2082198411226272,0.9557625651359558,285.0335693359375,284.95001220703125,298.7216491699219,295.2149963378906,297.5249328613281,297.0869140625,285.0302429199219,1.0,0.5869121551513672,0.3493375480175018,0.3493375480175018,1.0,1.0,-3.092641592025757,0.7826113104820251,2.310030221939087,-0.0426687747240066,0.981733500957489,0.981733500957489,0.0,161.183349609375,165.0,57054.53515625,0.0,2536.097900390625,1.0,279.6410217285156,283.3495178222656,298.2005615234375,301.8545227050781,293.1499938964844,293.1499938964844,279.3500061035156,31364.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335439562797546,1.0,0.0,0.0,3.681567907333374,3.681591510772705,9.043966429089778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.447265625,0.0,1533.590576171875,1895.4371337890625,0.0,2781.460693359375,0.9089249968528748,1.0,0.0,3.0,1.0,0.0
18036180,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7752454876899719,0.3091810345649719,0.2821873724460602,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9051786661148072,0.4975901246070862,0.4744544327259063,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.7324363589286804,0.4712012708187103,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8485527038574219,0.409589558839798,0.3915993869304657,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6795281171798706,0.2059641182422638,0.9471758604049684,284.88232421875,284.95001220703125,298.6952514648437,295.1837463378906,297.49871826171875,297.0608825683594,284.8842468261719,1.0,0.5872934460639954,0.349877655506134,0.349877655506134,1.0,1.0,-3.081642866134644,0.7806753516197205,2.3009674549102783,-0.0416024178266525,0.8568795323371887,0.8568795323371887,0.0,164.30230712890625,153.0,57523.84765625,0.0,2531.483154296875,1.0,279.3572692871094,283.1919250488281,298.2176208496094,301.9903869628906,293.1499938964844,293.1499938964844,279.6499938964844,38779.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446407914161682,1.0,0.0,0.0,3.5829079151153564,3.5829317569732666,8.565734219700971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0078125,0.0,1480.21337890625,1895.4371337890625,0.0,2885.10302734375,0.8923978209495544,1.0,0.0,3.0,1.0,0.0
18036240,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7752454876899719,0.3091810345649719,0.2821873724460602,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9051786661148072,0.4975901246070862,0.4744544327259063,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.7324363589286804,0.4712012708187103,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8485527038574219,0.409589558839798,0.3915993869304657,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6795281171798706,0.2059641182422638,0.9471758604049684,284.88232421875,284.95001220703125,298.6952514648437,295.1837463378906,297.49871826171875,297.0608825683594,284.8842468261719,1.0,0.5872934460639954,0.349877655506134,0.349877655506134,1.0,1.0,-3.081642866134644,0.7806753516197205,2.3009674549102783,-0.0416024178266525,0.8568795323371887,0.8568795323371887,0.0,164.30230712890625,153.0,57523.84765625,0.0,2531.483154296875,1.0,279.3572692871094,283.1919250488281,298.2176208496094,301.9903869628906,293.1499938964844,293.1499938964844,279.6499938964844,38779.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446407914161682,1.0,0.0,0.0,3.5829079151153564,3.5829317569732666,8.565734219700971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0078125,0.0,1480.21337890625,1895.4371337890625,0.0,2885.10302734375,0.8923978209495544,1.0,0.0,3.0,1.0,0.0
18036300,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7739430069923401,0.3079721629619598,0.2808965146541595,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9038192629814148,0.4958624243736267,0.4726084470748901,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.7309759855270386,0.47138112783432,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8474774360656738,0.4082982242107391,0.3902026116847992,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.678139865398407,0.2049187272787094,0.9420923590660096,284.9967041015625,284.95001220703125,298.6827392578125,295.166259765625,297.48931884765625,297.0526123046875,284.9981384277344,1.0,0.5853392481803894,0.3501476943492889,0.3501476943492889,1.0,1.0,-3.070312023162842,0.7778530716896057,2.292459011077881,-0.0412747636437416,0.9298533201217652,0.9298533201217652,0.0,163.98350524902344,153.0,56534.03125,0.0,2508.2412109375,1.0,279.5999755859375,283.32354736328125,298.14190673828125,301.74822998046875,293.1499938964844,293.1499938964844,279.6499938964844,34440.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390508890151978,1.0,0.0,0.0,3.6228280067443848,3.6228513717651367,8.757672844694753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.3193359375,0.0,1491.56494140625,1895.4371337890625,0.0,2832.848876953125,0.8997061848640442,1.0,0.0,3.0,1.0,0.0
18036360,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7744930386543274,0.3069077432155609,0.2798783183097839,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9045953154563904,0.4942900538444519,0.471061646938324,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.7302756905555725,0.468687504529953,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8482264280319214,0.4071388840675354,0.3890437483787536,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6783391833305359,0.2039651721715927,0.9374852776527404,284.9775085449219,284.95001220703125,298.6706848144531,295.1475524902344,297.4835205078125,297.04913330078125,284.9752197265625,1.0,0.5825306177139282,0.3504461348056793,0.3504461348056793,1.0,1.0,-3.0570647716522217,0.7744956612586975,2.282569169998169,-0.0410332530736923,0.9302416443824768,0.9302416443824768,0.0,162.2703094482422,141.0,56388.55859375,0.0,2474.274658203125,1.0,279.6425476074219,283.3096008300781,298.1285705566406,301.7655639648437,293.1499938964844,293.1499938964844,279.3500061035156,34001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371767401695251,1.0,0.0,0.0,3.677274227142334,3.677298069000244,9.022882636600116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.681640625,0.0,1548.6602783203125,1895.4371337890625,0.0,2815.34912109375,0.9096744656562804,1.0,0.0,3.0,1.0,0.0
18036420,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.777228832244873,0.3039795160293579,0.277269035577774,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.908436357975006,0.4902797937393188,0.4673311114311218,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.7292889356613159,0.4595153927803039,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8516117930412292,0.4040801227092743,0.386177122592926,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6803765296936035,0.2016858756542205,0.926936149597168,284.8822021484375,284.95001220703125,298.6477966308594,295.10675048828125,297.47027587890625,297.0396728515625,284.8836975097656,1.0,0.5747030973434448,0.3510430455207824,0.3510430455207824,1.0,1.0,-3.0223076343536377,0.7651305794715881,2.2571771144866943,-0.0407825596630573,0.8241706490516663,0.8241706490516663,0.0,156.8769989013672,144.0,56069.5,0.0,2381.774658203125,1.0,279.3578796386719,283.21307373046875,298.1208190917969,301.8125915527344,293.1499938964844,293.1499938964844,279.6499938964844,40694.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439604043960571,1.0,0.0,0.0,3.4742565155029297,3.4742796421051025,8.054100817389553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.6337890625,0.0,1379.725341796875,1895.4371337890625,0.0,2878.738525390625,0.8704186081886292,1.0,0.0,3.0,1.0,0.0
18036480,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.777228832244873,0.3039795160293579,0.277269035577774,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.908436357975006,0.4902797937393188,0.4673311114311218,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.7292889356613159,0.4595153927803039,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8516117930412292,0.4040801227092743,0.386177122592926,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6803765296936035,0.2016858756542205,0.926936149597168,284.8822021484375,284.95001220703125,298.6477966308594,295.10675048828125,297.47027587890625,297.0396728515625,284.8836975097656,1.0,0.5747030973434448,0.3510430455207824,0.3510430455207824,1.0,1.0,-3.0223076343536377,0.7651305794715881,2.2571771144866943,-0.0407825596630573,0.8241706490516663,0.8241706490516663,0.0,156.8769989013672,144.0,56069.5,0.0,2381.774658203125,1.0,279.3578796386719,283.21307373046875,298.1208190917969,301.8125915527344,293.1499938964844,293.1499938964844,279.6499938964844,40694.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439604043960571,1.0,0.0,0.0,3.4742565155029297,3.4742796421051025,8.054100817389553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.6337890625,0.0,1379.725341796875,1895.4371337890625,0.0,2878.738525390625,0.8704186081886292,1.0,0.0,3.0,1.0,0.0
18036540,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7778777480125427,0.3019578158855438,0.275184690952301,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9094902276992798,0.4872112274169922,0.4641455113887787,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.7305237054824829,0.454942524433136,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8526299595832825,0.4017813801765442,0.3837479650974273,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6803848743438721,0.1998488008975982,0.917743444442749,284.97491455078125,284.95001220703125,298.6264343261719,295.0617370605469,297.4684143066406,297.0451965332031,284.9739990234375,1.0,0.569960355758667,0.3516399562358856,0.3516399562358856,1.0,1.0,-2.996490716934204,0.7585657238960266,2.2379250526428223,-0.0400844998657703,0.8937139511108398,0.8937139511108398,0.0,153.9355926513672,147.0,54875.02734375,0.0,2319.759521484375,1.0,279.6408996582031,283.32958984375,298.0296630859375,301.5711975097656,293.1499938964844,293.1499938964844,279.95001220703125,34636.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833615243434906,1.0,0.0,0.0,3.555534839630127,3.5555577278137207,8.435351332991559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.3251953125,0.0,1420.6536865234375,1895.4371337890625,0.0,2782.125,0.883046567440033,1.0,0.0,3.0,1.0,0.0
18036600,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7778777480125427,0.3019578158855438,0.275184690952301,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9094902276992798,0.4872112274169922,0.4641455113887787,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.7305237054824829,0.454942524433136,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8526299595832825,0.4017813801765442,0.3837479650974273,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6803848743438721,0.1998488008975982,0.917743444442749,284.97491455078125,284.95001220703125,298.6264343261719,295.0617370605469,297.4684143066406,297.0451965332031,284.9739990234375,1.0,0.569960355758667,0.3516399562358856,0.3516399562358856,1.0,1.0,-2.996490716934204,0.7585657238960266,2.2379250526428223,-0.0400844998657703,0.8937139511108398,0.8937139511108398,0.0,153.9355926513672,147.0,54875.02734375,0.0,2319.759521484375,1.0,279.6408996582031,283.32958984375,298.0296630859375,301.5711975097656,293.1499938964844,293.1499938964844,279.95001220703125,34636.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833615243434906,1.0,0.0,0.0,3.555534839630127,3.5555577278137207,8.435351332991559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.3251953125,0.0,1420.6536865234375,1895.4371337890625,0.0,2782.125,0.883046567440033,1.0,0.0,3.0,1.0,0.0
18036660,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7768375873565674,0.3001293540000915,0.2735144793987274,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.908275067806244,0.4844037592411041,0.4614622294902801,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.7313618659973145,0.453965425491333,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8517861366271973,0.3997098505496979,0.3817545473575592,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6789128184318542,0.1982169598340988,0.9102038741111756,285.036865234375,284.95001220703125,298.6064758300781,295.0128479003906,297.4668273925781,297.0507202148437,285.0329284667969,1.0,0.5671400427818298,0.35263592004776,0.35263592004776,1.0,1.0,-2.978621482849121,0.7555716037750244,2.2230496406555176,-0.0378610342741012,0.993065357208252,0.993065357208252,0.0,152.89675903320312,150.0,54066.7109375,0.0,2282.44189453125,1.0,279.9424743652344,283.4126281738281,297.9895935058594,301.4640197753906,293.1499938964844,293.1499938964844,279.6499938964844,31641.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263241052627563,1.0,0.0,0.0,3.729292154312134,3.729316234588623,9.279960409003252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.490234375,0.0,1589.8651123046875,1895.4371337890625,0.0,2714.253662109375,0.9197555780410768,1.0,0.0,3.0,1.0,0.0
18036720,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7768375873565674,0.3001293540000915,0.2735144793987274,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.908275067806244,0.4844037592411041,0.4614622294902801,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.7313618659973145,0.453965425491333,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8517861366271973,0.3997098505496979,0.3817545473575592,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6789128184318542,0.1982169598340988,0.9102038741111756,285.036865234375,284.95001220703125,298.6064758300781,295.0128479003906,297.4668273925781,297.0507202148437,285.0329284667969,1.0,0.5671400427818298,0.35263592004776,0.35263592004776,1.0,1.0,-2.978621482849121,0.7555716037750244,2.2230496406555176,-0.0378610342741012,0.993065357208252,0.993065357208252,0.0,152.89675903320312,150.0,54066.7109375,0.0,2282.44189453125,1.0,279.9424743652344,283.4126281738281,297.9895935058594,301.4640197753906,293.1499938964844,293.1499938964844,279.6499938964844,31641.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263241052627563,1.0,0.0,0.0,3.729292154312134,3.729316234588623,9.279960409003252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.490234375,0.0,1589.8651123046875,1895.4371337890625,0.0,2714.253662109375,0.9197555780410768,1.0,0.0,3.0,1.0,0.0
18036780,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7727649211883545,0.2970656156539917,0.2711277604103088,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9036518931388856,0.4802704751491546,0.457989752292633,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.7291551232337952,0.4570436179637909,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.848037838935852,0.3965251445770263,0.3791155219078064,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6749296188354492,0.1959701925516128,0.901275396347046,284.8739624023437,284.95001220703125,298.58770751953125,294.96051025390625,297.4512023925781,297.0362854003906,284.8763122558594,1.0,0.5654316544532776,0.3536319136619568,0.3536319136619568,1.0,1.0,-2.9613800048828125,0.7528135776519775,2.208566427230835,-0.0361776649951934,0.8590632081031799,0.8590632081031799,0.0,153.66384887695312,153.0,54426.421875,0.0,2255.7373046875,1.0,279.65673828125,283.246337890625,297.9932556152344,301.57574462890625,293.1499938964844,293.1499938964844,279.95001220703125,39281.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373528122901917,1.0,0.0,0.0,3.620564222335816,3.620588541030884,8.746731623432424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.8798828125,0.0,1525.0201416015625,1895.4371337890625,0.0,2816.992919921875,0.9008744955062866,1.0,0.0,3.0,1.0,0.0
18036840,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7727649211883545,0.2970656156539917,0.2711277604103088,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9036518931388856,0.4802704751491546,0.457989752292633,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.7291551232337952,0.4570436179637909,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.848037838935852,0.3965251445770263,0.3791155219078064,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6749296188354492,0.1959701925516128,0.901275396347046,284.8739624023437,284.95001220703125,298.58770751953125,294.96051025390625,297.4512023925781,297.0362854003906,284.8763122558594,1.0,0.5654316544532776,0.3536319136619568,0.3536319136619568,1.0,1.0,-2.9613800048828125,0.7528135776519775,2.208566427230835,-0.0361776649951934,0.8590632081031799,0.8590632081031799,0.0,153.66384887695312,153.0,54426.421875,0.0,2255.7373046875,1.0,279.65673828125,283.246337890625,297.9932556152344,301.57574462890625,293.1499938964844,293.1499938964844,279.95001220703125,39281.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373528122901917,1.0,0.0,0.0,3.620564222335816,3.620588541030884,8.746731623432424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.8798828125,0.0,1525.0201416015625,1895.4371337890625,0.0,2816.992919921875,0.9008744955062866,1.0,0.0,3.0,1.0,0.0
18036900,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7702206969261169,0.2958580255508423,0.2698682248592376,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.900808572769165,0.4785177409648895,0.4561502933502197,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.7280198335647583,0.4593949913978576,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8456355929374695,0.3951834142208099,0.3777002394199371,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6724116206169128,0.1949255764484405,0.896362841129303,284.9989929199219,284.95001220703125,298.5787658691406,294.9331359863281,297.44537353515625,297.0311889648437,285.0018615722656,1.0,0.564814567565918,0.3541298806667328,0.3541298806667328,1.0,1.0,-2.952872037887573,0.751478910446167,2.2013931274414062,-0.0356967635452747,0.937594473361969,0.937594473361969,0.0,154.40379333496094,153.0,53430.6328125,0.0,2244.479248046875,1.0,279.90118408203125,283.388427734375,297.9052429199219,301.3195495605469,293.1499938964844,293.1499938964844,279.95001220703125,34677.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313000798225403,1.0,0.0,0.0,3.654382705688477,3.6544065475463854,8.910894848668249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.8642578125,0.0,1528.1409912109375,1895.4371337890625,0.0,2760.55126953125,0.9071784019470216,1.0,0.0,3.0,1.0,0.0
18036960,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.768151044845581,0.2948165833950043,0.2689444422721863,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8983913064002991,0.4769465625286102,0.4546798169612884,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.7269192337989807,0.4615084230899811,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8436142802238464,0.3940011858940124,0.3765943646430969,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6702255606651306,0.1939770430326461,0.8921809196472168,284.98736572265625,284.95001220703125,298.5700378417969,294.905029296875,297.4410095214844,297.0280456542969,284.9854431152344,1.0,0.5644036531448364,0.3545259535312652,0.3545259535312652,1.0,1.0,-2.946176528930664,0.7504640817642212,2.1957125663757324,-0.0354999639093875,0.945370316505432,0.945370316505432,0.0,155.0992431640625,141.0,53372.54296875,0.0,2236.224365234375,1.0,279.9427185058594,283.3777160644531,297.8838195800781,301.3311462402344,293.1499938964844,293.1499938964844,279.6499938964844,33838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292294144630432,1.0,0.0,0.0,3.7155299186706543,3.715554237365722,9.211594829139358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.712890625,0.0,1590.8438720703125,1895.4371337890625,0.0,2741.2734375,0.9182631373405457,1.0,0.0,3.0,1.0,0.0
18037020,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7679023146629333,0.2918184101581573,0.2664041817188263,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8984978795051575,0.4728153347969055,0.4509766399860382,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.7237994074821472,0.457591712474823,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8438527584075928,0.390808641910553,0.3737308382987976,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6695067882537842,0.1916281878948211,0.8819054961204529,284.8778991699219,284.95001220703125,298.55328369140625,294.8468322753906,297.4269104003906,297.0142517089844,284.880126953125,1.0,0.5587225556373596,0.3553180396556854,0.3553180396556854,1.0,1.0,-2.91819715499878,0.7436754107475281,2.1745216846466064,-0.0357608869671821,0.8320546746253967,0.8320546746253967,0.0,152.33056640625,129.0,53255.34765625,0.0,2173.79345703125,1.0,279.657470703125,283.2663879394531,297.86676025390625,301.38140869140625,293.1499938964844,293.1499938964844,279.95001220703125,40763.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837373673915863,1.0,0.0,0.0,3.523986339569092,3.524009943008423,8.286320394290669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.8837890625,0.0,1431.8525390625,1895.4371337890625,0.0,2817.1875,0.8813169002532959,1.0,0.0,3.0,1.0,0.0
18037080,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7679023146629333,0.2918184101581573,0.2664041817188263,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8984978795051575,0.4728153347969055,0.4509766399860382,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.7237994074821472,0.457591712474823,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8438527584075928,0.390808641910553,0.3737308382987976,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6695067882537842,0.1916281878948211,0.8819054961204529,284.8778991699219,284.95001220703125,298.55328369140625,294.8468322753906,297.4269104003906,297.0142517089844,284.880126953125,1.0,0.5587225556373596,0.3553180396556854,0.3553180396556854,1.0,1.0,-2.91819715499878,0.7436754107475281,2.1745216846466064,-0.0357608869671821,0.8320546746253967,0.8320546746253967,0.0,152.33056640625,129.0,53255.34765625,0.0,2173.79345703125,1.0,279.657470703125,283.2663879394531,297.86676025390625,301.38140869140625,293.1499938964844,293.1499938964844,279.95001220703125,40763.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837373673915863,1.0,0.0,0.0,3.523986339569092,3.524009943008423,8.286320394290669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.8837890625,0.0,1431.8525390625,1895.4371337890625,0.0,2817.1875,0.8813169002532959,1.0,0.0,3.0,1.0,0.0
18037140,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7719329595565796,0.289657860994339,0.2640818357467651,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9036253690719604,0.4695319533348083,0.4474763572216034,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.7239527702331543,0.4465896785259247,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8484458327293396,0.3883104026317596,0.3709998726844787,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6724536418914795,0.1896365880966186,0.8715317845344543,284.973388671875,284.95001220703125,298.5373229980469,294.7862548828125,297.42449951171875,297.0163269042969,284.9717102050781,1.0,0.550205409526825,0.356110155582428,0.356110155582428,1.0,1.0,-2.8822317123413086,0.7342433333396912,2.1479883193969727,-0.036132913082838,0.903012990951538,0.903012990951538,0.0,146.2099151611328,132.0,51906.3671875,0.0,2082.5205078125,1.0,279.9413146972656,283.38543701171875,297.75439453125,301.1171569824219,293.1499938964844,293.1499938964844,279.6499938964844,34686.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270198702812195,1.0,0.0,0.0,3.602881669998169,3.602905035018921,8.66150401179766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.8603515625,0.0,1471.6771240234375,1895.4371337890625,0.0,2720.721435546875,0.8936153054237366,1.0,0.0,3.0,1.0,0.0
18037200,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7719329595565796,0.289657860994339,0.2640818357467651,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9036253690719604,0.4695319533348083,0.4474763572216034,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.7239527702331543,0.4465896785259247,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8484458327293396,0.3883104026317596,0.3709998726844787,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6724536418914795,0.1896365880966186,0.8715317845344543,284.973388671875,284.95001220703125,298.5373229980469,294.7862548828125,297.42449951171875,297.0163269042969,284.9717102050781,1.0,0.550205409526825,0.356110155582428,0.356110155582428,1.0,1.0,-2.8822317123413086,0.7342433333396912,2.1479883193969727,-0.036132913082838,0.903012990951538,0.903012990951538,0.0,146.2099151611328,132.0,51906.3671875,0.0,2082.5205078125,1.0,279.9413146972656,283.38543701171875,297.75439453125,301.1171569824219,293.1499938964844,293.1499938964844,279.6499938964844,34686.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270198702812195,1.0,0.0,0.0,3.602881669998169,3.602905035018921,8.66150401179766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.8603515625,0.0,1471.6771240234375,1895.4371337890625,0.0,2720.721435546875,0.8936153054237366,1.0,0.0,3.0,1.0,0.0
18037260,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.772426426410675,0.286863774061203,0.261648952960968,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9045761823654176,0.4655753374099731,0.4438483417034149,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.724077045917511,0.4416379332542419,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8494067192077637,0.3852449655532837,0.3681810200214386,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6723589897155762,0.1874118745326995,0.8615240454673767,284.8929443359375,284.95001220703125,298.52197265625,294.7236633300781,297.4194030761719,297.0155639648437,284.8937072753906,1.0,0.5449337363243103,0.3571822643280029,0.3571822643280029,1.0,1.0,-2.8535726070404053,0.7277730107307434,2.1257994174957275,-0.0342115461826324,0.8095417618751526,0.8095417618751526,0.0,143.12705993652344,135.0,51580.7890625,0.0,2019.984619140625,1.0,279.6591186523437,283.3017578125,297.7323303222656,301.1403503417969,293.1499938964844,293.1499938964844,279.95001220703125,40686.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328495025634766,1.0,0.0,0.0,3.384086847305298,3.3841092586517334,7.641459660590044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.69482421875,0.0,1289.475341796875,1895.4371337890625,0.0,2774.9873046875,0.850822389125824,1.0,0.0,3.0,1.0,0.0
18037320,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.772426426410675,0.286863774061203,0.261648952960968,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9045761823654176,0.4655753374099731,0.4438483417034149,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.724077045917511,0.4416379332542419,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8494067192077637,0.3852449655532837,0.3681810200214386,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6723589897155762,0.1874118745326995,0.8615240454673767,284.8929443359375,284.95001220703125,298.52197265625,294.7236633300781,297.4194030761719,297.0155639648437,284.8937072753906,1.0,0.5449337363243103,0.3571822643280029,0.3571822643280029,1.0,1.0,-2.8535726070404053,0.7277730107307434,2.1257994174957275,-0.0342115461826324,0.8095417618751526,0.8095417618751526,0.0,143.12705993652344,135.0,51580.7890625,0.0,2019.984619140625,1.0,279.6591186523437,283.3017578125,297.7323303222656,301.1403503417969,293.1499938964844,293.1499938964844,279.95001220703125,40686.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328495025634766,1.0,0.0,0.0,3.384086847305298,3.3841092586517334,7.641459660590044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.69482421875,0.0,1289.475341796875,1895.4371337890625,0.0,2774.9873046875,0.850822389125824,1.0,0.0,3.0,1.0,0.0
18037380,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7710773944854736,0.2847935557365417,0.2596282064914703,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9031126499176024,0.4623777568340301,0.4406574070453644,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.7242428660392761,0.4405056536197662,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8482789397239685,0.3828026950359344,0.3657213747501373,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6704808473587036,0.1855087429285049,0.8525037169456482,284.9796447753906,284.95001220703125,298.5071105957031,294.6594543457031,297.4175720214844,297.0193786621094,284.978515625,1.0,0.5415768027305603,0.3582544028759002,0.3582544028759002,1.0,1.0,-2.8321475982666016,0.7236012816429138,2.108546257019043,-0.0315642580389976,0.8795216083526611,0.8795216083526611,0.0,141.9749755859375,138.0,50482.6875,0.0,1979.5208740234373,1.0,279.9401550292969,283.40936279296875,297.6242370605469,300.8919677734375,293.1499938964844,293.1499938964844,280.25,34359.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218719959259033,1.0,0.0,0.0,3.478158712387085,3.4781808853149414,8.072203172559966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.2099609375,0.0,1338.5621337890625,1895.4371337890625,0.0,2672.9208984375,0.8654904961585999,1.0,0.0,3.0,1.0,0.0
18037440,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7710773944854736,0.2847935557365417,0.2596282064914703,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9031126499176024,0.4623777568340301,0.4406574070453644,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.7242428660392761,0.4405056536197662,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8482789397239685,0.3828026950359344,0.3657213747501373,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6704808473587036,0.1855087429285049,0.8525037169456482,284.9796447753906,284.95001220703125,298.5071105957031,294.6594543457031,297.4175720214844,297.0193786621094,284.978515625,1.0,0.5415768027305603,0.3582544028759002,0.3582544028759002,1.0,1.0,-2.8321475982666016,0.7236012816429138,2.108546257019043,-0.0315642580389976,0.8795216083526611,0.8795216083526611,0.0,141.9749755859375,138.0,50482.6875,0.0,1979.5208740234373,1.0,279.9401550292969,283.40936279296875,297.6242370605469,300.8919677734375,293.1499938964844,293.1499938964844,280.25,34359.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218719959259033,1.0,0.0,0.0,3.478158712387085,3.4781808853149414,8.072203172559966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.2099609375,0.0,1338.5621337890625,1895.4371337890625,0.0,2672.9208984375,0.8654904961585999,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7698990702629089,0.2838232815265655,0.2587142586708069,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9017530083656312,0.4608604311943054,0.4391781985759735,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.7240756750106812,0.4409554004669189,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8471643924713135,0.3816532492637634,0.3645956218242645,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6691034436225891,0.1846124678850174,0.848381519317627,285.0693664550781,284.95001220703125,298.4997863769531,294.6268615722656,297.41650390625,297.02069091796875,285.0709228515625,1.0,0.5404600501060486,0.3587904572486877,0.3587904572486877,1.0,1.0,-2.8235037326812744,0.7221920490264893,2.101311683654785,-0.0304564274847507,0.9630584120750428,0.9630584120750428,0.0,141.89268493652344,138.0,49658.08203125,0.0,1965.1868896484373,1.0,280.195068359375,283.5184020996094,297.57196044921875,300.7208251953125,293.1499938964844,293.1499938964844,280.25,31475.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815322995185852,1.0,0.0,0.0,3.56510066986084,3.5651230812072754,8.480801625410095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.80419921875,0.0,1407.6806640625,1895.4371337890625,0.0,2612.29638671875,0.8842799663543701,1.0,0.0,3.0,1.0,0.0
18037560,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7685376405715942,0.2828423976898193,0.257894903421402,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9001365900039673,0.459337443113327,0.437810480594635,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.723644495010376,0.4418832659721374,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8458311557769775,0.3805018961429596,0.3635661602020263,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6675565242767334,0.1837275326251983,0.8445553779602051,285.0394287109375,284.95001220703125,298.4925537109375,294.593994140625,297.4150390625,297.021240234375,285.0352783203125,1.0,0.539648175239563,0.3593275249004364,0.3593275249004364,1.0,1.0,-2.8161540031433105,0.7212266325950623,2.0949273109436035,-0.029745914041996,0.9791876673698424,0.9791876673698424,0.0,142.0386505126953,141.0,49727.3359375,0.0,1954.09326171875,1.0,280.2415771484375,283.4875793457031,297.5687561035156,300.7724609375,293.1499938964844,293.1499938964844,279.95001220703125,31223.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141266703605652,1.0,0.0,0.0,3.667359352111816,3.667382717132568,8.974292313723709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2900390625,0.0,1516.6585693359375,1895.4371337890625,0.0,2601.246337890625,0.9055417776107788,1.0,0.0,3.0,1.0,0.0
18037620,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7634254097938538,0.2797201871871948,0.2554647326469421,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8943140506744385,0.4550211131572723,0.4341758489608764,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.719978928565979,0.446569412946701,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.840932309627533,0.3771190345287323,0.3607563078403473,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6625349521636963,0.181357055902481,0.8351407647132874,284.8758239746094,284.95001220703125,298.4781799316406,294.5276794433594,297.4010009765625,297.0063781738281,284.8783874511719,1.0,0.5385053157806396,0.3604016602039337,0.3604016602039337,1.0,1.0,-2.799809694290161,0.7187889814376831,2.081020832061768,-0.0293105896562337,0.8460564613342285,0.8460564613342285,0.0,143.4749298095703,144.0,50074.21484375,0.0,1934.903076171875,1.0,279.9573974609375,283.3223876953125,297.5647277832031,300.8744506835937,293.1499938964844,293.1499938964844,280.25,39369.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826269268989563,1.0,0.0,0.0,3.553090810775757,3.553114652633667,8.423758686149085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.861328125,0.0,1452.5462646484375,1895.4371337890625,0.0,2713.743896484375,0.8861547708511353,1.0,0.0,3.0,1.0,0.0
18037680,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7634254097938538,0.2797201871871948,0.2554647326469421,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8943140506744385,0.4550211131572723,0.4341758489608764,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.719978928565979,0.446569412946701,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.840932309627533,0.3771190345287323,0.3607563078403473,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6625349521636963,0.181357055902481,0.8351407647132874,284.8758239746094,284.95001220703125,298.4781799316406,294.5276794433594,297.4010009765625,297.0063781738281,284.8783874511719,1.0,0.5385053157806396,0.3604016602039337,0.3604016602039337,1.0,1.0,-2.799809694290161,0.7187889814376831,2.081020832061768,-0.0293105896562337,0.8460564613342285,0.8460564613342285,0.0,143.4749298095703,144.0,50074.21484375,0.0,1934.903076171875,1.0,279.9573974609375,283.3223876953125,297.5647277832031,300.8744506835937,293.1499938964844,293.1499938964844,280.25,39369.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826269268989563,1.0,0.0,0.0,3.553090810775757,3.553114652633667,8.423758686149085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.861328125,0.0,1452.5462646484375,1895.4371337890625,0.0,2713.743896484375,0.8861547708511353,1.0,0.0,3.0,1.0,0.0
18037740,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.758150041103363,0.2773713171482086,0.2532209753990173,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8881102800369263,0.4514729082584381,0.4306856989860534,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.7162202000617981,0.4520594775676727,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.835726797580719,0.3743582367897033,0.358041763305664,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6571621298789978,0.1792256236076355,0.8255397081375122,284.98736572265625,284.95001220703125,298.4638366699219,294.4608764648437,297.3917541503906,296.9983825683594,284.9858093261719,1.0,0.5378293991088867,0.3614757657051086,0.3614757657051086,1.0,1.0,-2.784712076187134,0.7166898846626282,2.0680222511291504,-0.0281729009002447,0.9317055940628052,0.9317055940628052,0.0,145.36410522460938,132.0,49073.42578125,0.0,1920.0086669921875,1.0,280.2416381835937,283.4501342773437,297.4392395019531,300.61920166015625,293.1499938964844,293.1499938964844,279.95001220703125,33708.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178457021713257,1.0,0.0,0.0,3.6568081378936768,3.656831741333008,8.922727374738315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.453125,0.0,1523.5784912109375,1895.4371337890625,0.0,2635.62255859375,0.9050779938697816,1.0,0.0,3.0,1.0,0.0
18037800,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.758150041103363,0.2773713171482086,0.2532209753990173,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8881102800369263,0.4514729082584381,0.4306856989860534,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.7162202000617981,0.4520594775676727,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.835726797580719,0.3743582367897033,0.358041763305664,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6571621298789978,0.1792256236076355,0.8255397081375122,284.98736572265625,284.95001220703125,298.4638366699219,294.4608764648437,297.3917541503906,296.9983825683594,284.9858093261719,1.0,0.5378293991088867,0.3614757657051086,0.3614757657051086,1.0,1.0,-2.784712076187134,0.7166898846626282,2.0680222511291504,-0.0281729009002447,0.9317055940628052,0.9317055940628052,0.0,145.36410522460938,132.0,49073.42578125,0.0,1920.0086669921875,1.0,280.2416381835937,283.4501342773437,297.4392395019531,300.61920166015625,293.1499938964844,293.1499938964844,279.95001220703125,33708.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178457021713257,1.0,0.0,0.0,3.6568081378936768,3.656831741333008,8.922727374738315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.453125,0.0,1523.5784912109375,1895.4371337890625,0.0,2635.62255859375,0.9050779938697816,1.0,0.0,3.0,1.0,0.0
18037860,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7574212551116943,0.2743212580680847,0.2506323158740997,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8875957727432251,0.4471712112426758,0.4268153011798858,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.7115187048912048,0.4487555027008056,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354050517082214,0.3709634840488434,0.3549872934818268,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6558817625045776,0.1767773330211639,0.8148055076599121,284.8775634765625,284.95001220703125,298.44940185546875,294.3939819335937,297.3807373046875,296.9887390136719,284.8803100585937,1.0,0.5323023200035095,0.3624336123466491,0.3624336123466491,1.0,1.0,-2.7564339637756348,0.709877610206604,2.0465564727783203,-0.0272644944489002,0.8186411261558533,0.8186411261558533,0.0,142.99703979492188,120.0,48940.15234375,0.0,1864.6759033203125,1.0,279.9579162597656,283.3405456542969,297.4161376953125,300.66082763671875,293.1499938964844,293.1499938964844,280.25,41105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265398144721985,1.0,0.0,0.0,3.454563617706299,3.454586744308472,7.963054144966009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.45703125,0.0,1362.5631103515625,1895.4371337890625,0.0,2716.258544921875,0.8662752509117126,1.0,0.0,3.0,1.0,0.0
18037920,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7574212551116943,0.2743212580680847,0.2506323158740997,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8875957727432251,0.4471712112426758,0.4268153011798858,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.7115187048912048,0.4487555027008056,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354050517082214,0.3709634840488434,0.3549872934818268,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6558817625045776,0.1767773330211639,0.8148055076599121,284.8775634765625,284.95001220703125,298.44940185546875,294.3939819335937,297.3807373046875,296.9887390136719,284.8803100585937,1.0,0.5323023200035095,0.3624336123466491,0.3624336123466491,1.0,1.0,-2.7564339637756348,0.709877610206604,2.0465564727783203,-0.0272644944489002,0.8186411261558533,0.8186411261558533,0.0,142.99703979492188,120.0,48940.15234375,0.0,1864.6759033203125,1.0,279.9579162597656,283.3405456542969,297.4161376953125,300.66082763671875,293.1499938964844,293.1499938964844,280.25,41105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265398144721985,1.0,0.0,0.0,3.454563617706299,3.454586744308472,7.963054144966009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.45703125,0.0,1362.5631103515625,1895.4371337890625,0.0,2716.258544921875,0.8662752509117126,1.0,0.0,3.0,1.0,0.0
