time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.761003315448761,0.2720624208450317,0.2482366114854812,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8922715783119202,0.4436860382556915,0.4231378138065338,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.7101467847824097,0.4381240606307983,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8395180106163025,0.3682286441326141,0.3520484864711761,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6582470536231995,0.1746656596660614,0.8039789199829102,284.9726867675781,284.95001220703125,298.4346618652344,294.3273620605469,297.3761291503906,296.98828125,284.9708251953125,1.0,0.5237725973129272,0.3633914291858673,0.3633914291858673,1.0,1.0,-2.7198262214660645,0.7002257108688354,2.0196006298065186,-0.0264863707125186,0.8891369700431824,0.8891369700431824,0.0,137.23312377929688,123.0,47631.73828125,0.0,1782.0135498046875,1.0,280.2407531738281,283.4570007324219,297.2912902832031,300.3877868652344,293.1499938964844,293.1499938964844,280.54998779296875,34598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151887059211731,1.0,0.0,0.0,3.5404064655303955,3.54042911529541,8.363721235582489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.623046875,0.0,1404.4527587890625,1895.4371337890625,0.0,2611.05517578125,0.8795162439346313,1.0,0.0,3.0,1.0,0.0
18038040,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.761003315448761,0.2720624208450317,0.2482366114854812,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8922715783119202,0.4436860382556915,0.4231378138065338,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.7101467847824097,0.4381240606307983,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8395180106163025,0.3682286441326141,0.3520484864711761,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6582470536231995,0.1746656596660614,0.8039789199829102,284.9726867675781,284.95001220703125,298.4346618652344,294.3273620605469,297.3761291503906,296.98828125,284.9708251953125,1.0,0.5237725973129272,0.3633914291858673,0.3633914291858673,1.0,1.0,-2.7198262214660645,0.7002257108688354,2.0196006298065186,-0.0264863707125186,0.8891369700431824,0.8891369700431824,0.0,137.23312377929688,123.0,47631.73828125,0.0,1782.0135498046875,1.0,280.2407531738281,283.4570007324219,297.2912902832031,300.3877868652344,293.1499938964844,293.1499938964844,280.54998779296875,34598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151887059211731,1.0,0.0,0.0,3.5404064655303955,3.54042911529541,8.363721235582489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.623046875,0.0,1404.4527587890625,1895.4371337890625,0.0,2611.05517578125,0.8795162439346313,1.0,0.0,3.0,1.0,0.0
18038100,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7620214223861694,0.2710568308830261,0.2472132295370102,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8935897350311279,0.4420896470546722,0.4214988350868225,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.7104420065879822,0.4345545470714569,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.840705156326294,0.3669807314872741,0.3507497310638428,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6587373614311218,0.1736996322870254,0.7991716861724854,285.0653076171875,284.95001220703125,298.4271240234375,294.2943115234375,297.3751220703125,296.9900817871094,285.0681457519531,1.0,0.5208666324615479,0.3638703525066376,0.3638703525066376,1.0,1.0,-2.7049906253814697,0.6965031623840332,2.0084874629974365,-0.0256211385130882,0.972027599811554,0.972027599811554,0.0,135.26324462890625,123.0,46634.0859375,0.0,1750.7728271484375,1.0,280.4972229003906,283.5732116699219,297.2319030761719,300.1988220214844,293.1499938964844,293.1499938964844,280.54998779296875,31941.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075689077377319,1.0,0.0,0.0,3.6153528690338135,3.6153759956359854,8.721570452507876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.02880859375,0.0,1464.8814697265625,1895.4371337890625,0.0,2540.82373046875,0.8960241675376892,1.0,0.0,3.0,1.0,0.0
18038160,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7624062895774841,0.2700827717781067,0.2463317066431045,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.894083559513092,0.4405420124530792,0.4200302064418793,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.7107293009757996,0.432344377040863,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8411825895309448,0.3657704293727875,0.3495941460132599,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6586616635322571,0.1727713942527771,0.7948393225669861,285.0395812988281,284.95001220703125,298.41949462890625,294.261474609375,297.3747863769531,296.9927673339844,285.0352478027344,1.0,0.5185490846633911,0.3645530343055725,0.3645530343055725,1.0,1.0,-2.6929144859313965,0.6941720247268677,1.9987424612045288,-0.0242730919271707,0.990723729133606,0.990723729133606,0.0,133.96287536621094,126.0,46587.48828125,0.0,1726.9520263671875,1.0,280.5419616699219,283.5448913574219,297.2262268066406,300.2387084960937,293.1499938964844,293.1499938964844,280.25,31509.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805195152759552,1.0,0.0,0.0,3.714085340499878,3.714109182357788,9.204433695231272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.10986328125,0.0,1571.4537353515625,1895.4371337890625,0.0,2519.017578125,0.9163374304771424,1.0,0.0,3.0,1.0,0.0
18038220,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7599212527275085,0.2669699788093567,0.2438415437936782,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8914254307746887,0.4362044632434845,0.4162934422492981,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.7084441184997559,0.4322304725646972,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8389785289764404,0.362278014421463,0.3466038107872009,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.655883252620697,0.1703615486621856,0.7848063111305237,284.86395263671875,284.95001220703125,298.4037780761719,294.1966552734375,297.3667907714844,296.9873046875,284.86700439453125,1.0,0.5151522159576416,0.36591836810112,0.36591836810112,1.0,1.0,-2.6696488857269287,0.6899164319038391,1.9797325134277344,-0.0229199659079313,0.8463271260261536,0.8463271260261536,0.0,133.15931701660156,129.0,46823.0625,0.0,1689.3311767578125,1.0,280.2568359375,283.3714294433594,297.2284851074219,300.3349609375,293.1499938964844,293.1499938964844,280.54998779296875,39987.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163471221923828,1.0,0.0,0.0,3.588319540023804,3.588343620300293,8.591629239163012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.36865234375,0.0,1494.956787109375,1895.4371337890625,0.0,2621.761962890625,0.8941206932067871,1.0,0.0,3.0,1.0,0.0
18038280,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7599212527275085,0.2669699788093567,0.2438415437936782,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8914254307746887,0.4362044632434845,0.4162934422492981,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.7084441184997559,0.4322304725646972,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8389785289764404,0.362278014421463,0.3466038107872009,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.655883252620697,0.1703615486621856,0.7848063111305237,284.86395263671875,284.95001220703125,298.4037780761719,294.1966552734375,297.3667907714844,296.9873046875,284.86700439453125,1.0,0.5151522159576416,0.36591836810112,0.36591836810112,1.0,1.0,-2.6696488857269287,0.6899164319038391,1.9797325134277344,-0.0229199659079313,0.8463271260261536,0.8463271260261536,0.0,133.15931701660156,129.0,46823.0625,0.0,1689.3311767578125,1.0,280.2568359375,283.3714294433594,297.2284851074219,300.3349609375,293.1499938964844,293.1499938964844,280.54998779296875,39987.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163471221923828,1.0,0.0,0.0,3.588319540023804,3.588343620300293,8.591629239163012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.36865234375,0.0,1494.956787109375,1895.4371337890625,0.0,2621.761962890625,0.8941206932067871,1.0,0.0,3.0,1.0,0.0
18038340,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7561617493629456,0.2646090686321258,0.2415238320827484,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8870841860771179,0.4326324462890625,0.4127117395401001,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.7057119011878967,0.4346582293510437,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8353093862533569,0.3593949377536773,0.3437096774578094,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6518286466598511,0.1682021766901016,0.7747867107391357,284.9882202148437,284.95001220703125,298.3872985839844,294.13336181640625,297.3618469238281,296.9852600097656,284.9866027832031,1.0,0.5129679441452026,0.3672837316989898,0.3672837316989898,1.0,1.0,-2.649953842163086,0.6868664622306824,1.9630873203277588,-0.0224647782742977,0.9374300241470336,0.9374300241470336,0.0,133.50399780273438,132.0,45744.69140625,0.0,1662.5552978515625,1.0,280.5418395996094,283.5111999511719,297.1025695800781,300.0744934082031,293.1499938964844,293.1499938964844,280.25,33836.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059017062187195,1.0,0.0,0.0,3.683319330215454,3.683343410491944,9.052573091139492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.681640625,0.0,1554.217041015625,1895.4371337890625,0.0,2525.504150390625,0.9111509919166564,1.0,0.0,3.0,1.0,0.0
18038400,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7561617493629456,0.2646090686321258,0.2415238320827484,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8870841860771179,0.4326324462890625,0.4127117395401001,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.7057119011878967,0.4346582293510437,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8353093862533569,0.3593949377536773,0.3437096774578094,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6518286466598511,0.1682021766901016,0.7747867107391357,284.9882202148437,284.95001220703125,298.3872985839844,294.13336181640625,297.3618469238281,296.9852600097656,284.9866027832031,1.0,0.5129679441452026,0.3672837316989898,0.3672837316989898,1.0,1.0,-2.649953842163086,0.6868664622306824,1.9630873203277588,-0.0224647782742977,0.9374300241470336,0.9374300241470336,0.0,133.50399780273438,132.0,45744.69140625,0.0,1662.5552978515625,1.0,280.5418395996094,283.5111999511719,297.1025695800781,300.0744934082031,293.1499938964844,293.1499938964844,280.25,33836.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059017062187195,1.0,0.0,0.0,3.683319330215454,3.683343410491944,9.052573091139492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.681640625,0.0,1554.217041015625,1895.4371337890625,0.0,2525.504150390625,0.9111509919166564,1.0,0.0,3.0,1.0,0.0
18038460,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7511932253837585,0.2615795731544494,0.2390849888324737,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8812541365623474,0.4283311069011688,0.4089820981025696,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.7005009651184082,0.4391258060932159,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8303749561309814,0.3559029400348663,0.3407004773616791,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6468265056610107,0.1657688468694687,0.764733612537384,284.87579345703125,284.95001220703125,298.3699951171875,294.0719909667969,297.35498046875,296.9813537597656,284.8794250488281,1.0,0.5116480588912964,0.3685028553009033,0.3685028553009033,1.0,1.0,-2.632216691970825,0.6840497255325317,1.9481669664382928,-0.0218530613929033,0.8221133947372437,0.8221133947372437,0.0,134.81497192382812,135.0,45771.90234375,0.0,1643.2091064453125,1.0,280.2576599121094,283.3982849121094,297.0924987792969,300.1322631835937,293.1499938964844,293.1499938964844,280.54998779296875,41239.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814389705657959,1.0,0.0,0.0,3.478764772415161,3.478788137435913,8.075016921793576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.34228515625,0.0,1388.2420654296875,1895.4371337890625,0.0,2603.675048828125,0.8718070387840271,1.0,0.0,3.0,1.0,0.0
18038520,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7511932253837585,0.2615795731544494,0.2390849888324737,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8812541365623474,0.4283311069011688,0.4089820981025696,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.7005009651184082,0.4391258060932159,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8303749561309814,0.3559029400348663,0.3407004773616791,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6468265056610107,0.1657688468694687,0.764733612537384,284.87579345703125,284.95001220703125,298.3699951171875,294.0719909667969,297.35498046875,296.9813537597656,284.8794250488281,1.0,0.5116480588912964,0.3685028553009033,0.3685028553009033,1.0,1.0,-2.632216691970825,0.6840497255325317,1.9481669664382928,-0.0218530613929033,0.8221133947372437,0.8221133947372437,0.0,134.81497192382812,135.0,45771.90234375,0.0,1643.2091064453125,1.0,280.2576599121094,283.3982849121094,297.0924987792969,300.1322631835937,293.1499938964844,293.1499938964844,280.54998779296875,41239.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814389705657959,1.0,0.0,0.0,3.478764772415161,3.478788137435913,8.075016921793576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.34228515625,0.0,1388.2420654296875,1895.4371337890625,0.0,2603.675048828125,0.8718070387840271,1.0,0.0,3.0,1.0,0.0
18038580,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7462713718414307,0.2592846155166626,0.2369135469198227,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8753049969673157,0.4248110353946686,0.4055310487747192,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.6952444314956665,0.4441929757595062,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8253004550933838,0.3530287146568298,0.3378979861736297,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6417571902275085,0.1636157780885696,0.7550449371337891,284.9909362792969,284.95001220703125,298.35162353515625,294.012939453125,297.34967041015625,296.9811096191406,284.9893798828125,1.0,0.510887861251831,0.3697219789028168,0.3697219789028168,1.0,1.0,-2.6165382862091064,0.6817622184753418,1.9347761869430544,-0.0194431748241186,0.9115281701087952,0.9115281701087952,0.0,136.5497589111328,123.0,44779.44140625,0.0,1628.8497314453125,1.0,280.541015625,283.52606201171875,296.9751892089844,299.8839416503906,293.1499938964844,293.1499938964844,280.25,33859.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802518367767334,1.0,0.0,0.0,3.586482286453247,3.58650541305542,8.582833288528491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.666015625,0.0,1447.9046630859375,1895.4371337890625,0.0,2494.47265625,0.8894270658493042,1.0,0.0,3.0,1.0,0.0
18038640,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7462713718414307,0.2592846155166626,0.2369135469198227,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8753049969673157,0.4248110353946686,0.4055310487747192,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.6952444314956665,0.4441929757595062,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8253004550933838,0.3530287146568298,0.3378979861736297,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6417571902275085,0.1636157780885696,0.7550449371337891,284.9909362792969,284.95001220703125,298.35162353515625,294.012939453125,297.34967041015625,296.9811096191406,284.9893798828125,1.0,0.510887861251831,0.3697219789028168,0.3697219789028168,1.0,1.0,-2.6165382862091064,0.6817622184753418,1.9347761869430544,-0.0194431748241186,0.9115281701087952,0.9115281701087952,0.0,136.5497589111328,123.0,44779.44140625,0.0,1628.8497314453125,1.0,280.541015625,283.52606201171875,296.9751892089844,299.8839416503906,293.1499938964844,293.1499938964844,280.25,33859.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802518367767334,1.0,0.0,0.0,3.586482286453247,3.58650541305542,8.582833288528491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.666015625,0.0,1447.9046630859375,1895.4371337890625,0.0,2494.47265625,0.8894270658493042,1.0,0.0,3.0,1.0,0.0
18038700,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7456203103065491,0.2578482925891876,0.2357956022024154,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8746129870414734,0.422747254371643,0.4037859439849853,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.6920499801635742,0.4433170557022095,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.824711799621582,0.3513216376304626,0.3364587128162384,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6407865881919861,0.1624113023281097,0.7500146627426147,284.8536071777344,284.95001220703125,298.3420104980469,293.9844055175781,297.3458251953125,296.9798889160156,284.8480529785156,1.0,0.508547842502594,0.3703315258026123,0.3703315258026123,1.0,1.0,-2.604289054870605,0.6790969967842102,1.9251919984817505,-0.0181672610342502,0.812736451625824,0.812736451625824,0.0,135.8238983154297,123.0,45234.265625,0.0,1608.4744873046875,1.0,280.29986572265625,283.3763732910156,297.0123596191406,300.0531005859375,293.1499938964844,293.1499938964844,280.25,39364.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088039755821228,1.0,0.0,0.0,3.521336078643799,3.521359443664551,8.273861453744757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.18798828125,0.0,1418.966552734375,1895.4371337890625,0.0,2552.183349609375,0.8759815692901611,1.0,0.0,3.0,1.0,0.0
18038760,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7455815076828003,0.2562896907329559,0.2343626171350479,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8748159408569336,0.420530617237091,0.4016736447811126,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6890472769737244,0.4406954348087311,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8248845338821411,0.3494774997234344,0.3346942961215973,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6403719186782837,0.1611090302467346,0.7440752387046814,284.882568359375,284.95001220703125,298.33209228515625,293.95660400390625,297.34112548828125,296.9775695800781,284.8854675292969,1.0,0.5052570104598999,0.3709393441677093,0.3709393441677093,1.0,1.0,-2.58763074874878,0.674932599067688,1.9126981496810915,-0.0172501113265752,0.8025662302970886,0.8025662302970886,0.0,134.21023559570312,111.0,44554.5859375,0.0,1578.278564453125,1.0,280.2589111328125,283.4201354980469,296.9717712402344,299.9384460449219,293.1499938964844,293.1499938964844,280.54998779296875,41446.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100740313529968,1.0,0.0,0.0,3.36529803276062,3.365320205688477,7.556841978839657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.24267578125,0.0,1276.465087890625,1895.4371337890625,0.0,2563.875,0.8472130298614502,1.0,0.0,3.0,1.0,0.0
18038820,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.748924195766449,0.2539855241775512,0.23195381462574,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8792929649353027,0.4169445335865021,0.3979348838329315,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.6861840486526489,0.4300703406333923,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8287411332130432,0.3465194404125213,0.3315660059452057,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6422401666641235,0.1588727086782455,0.7327481508255005,284.97515869140625,284.95001220703125,298.3112487792969,293.9034423828125,297.33465576171875,296.9769897460937,284.9730529785156,1.0,0.4965550601482391,0.3721549808979034,0.3721549808979034,1.0,1.0,-2.5501186847686768,0.6651532649993896,1.8849653005599976,-0.0160398725420236,0.873171865940094,0.873171865940094,0.0,128.593505859375,114.0,43312.82421875,0.0,1502.9085693359375,1.0,280.5399780273437,283.53228759765625,296.8569030761719,299.6801452636719,293.1499938964844,293.1499938964844,280.8500061035156,34441.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965402007102966,1.0,0.0,0.0,3.4602744579315186,3.460296392440796,7.989403911778936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.412109375,0.0,1321.1019287109375,1895.4371337890625,0.0,2439.8359375,0.861466109752655,1.0,0.0,3.0,1.0,0.0
18038880,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.748924195766449,0.2539855241775512,0.23195381462574,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8792929649353027,0.4169445335865021,0.3979348838329315,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.6861840486526489,0.4300703406333923,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8287411332130432,0.3465194404125213,0.3315660059452057,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6422401666641235,0.1588727086782455,0.7327481508255005,284.97515869140625,284.95001220703125,298.3112487792969,293.9034423828125,297.33465576171875,296.9769897460937,284.9730529785156,1.0,0.4965550601482391,0.3721549808979034,0.3721549808979034,1.0,1.0,-2.5501186847686768,0.6651532649993896,1.8849653005599976,-0.0160398725420236,0.873171865940094,0.873171865940094,0.0,128.593505859375,114.0,43312.82421875,0.0,1502.9085693359375,1.0,280.5399780273437,283.53228759765625,296.8569030761719,299.6801452636719,293.1499938964844,293.1499938964844,280.8500061035156,34441.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965402007102966,1.0,0.0,0.0,3.4602744579315186,3.460296392440796,7.989403911778936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.412109375,0.0,1321.1019287109375,1895.4371337890625,0.0,2439.8359375,0.861466109752655,1.0,0.0,3.0,1.0,0.0
18038940,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7501111030578613,0.2519154846668243,0.229979008436203,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8808743953704834,0.4136225283145904,0.3946770131587982,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.6851966381072998,0.4243029654026031,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8301143050193787,0.3437911570072174,0.3288675844669342,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6423013806343079,0.1568789184093475,0.7231355905532837,285.0419921875,284.95001220703125,298.2889404296875,293.8538513183594,297.3300476074219,296.9789123535156,285.03778076171875,1.0,0.4911333620548248,0.3733706176280975,0.3733706176280975,1.0,1.0,-2.52209997177124,0.6585750579833984,1.8635249137878416,-0.0151154594495892,0.9763638377189636,0.9763638377189636,0.0,125.3525161743164,117.0,42366.86328125,0.0,1451.998046875,1.0,280.8406982421875,283.619384765625,296.809326171875,299.5528259277344,293.1499938964844,293.1499938964844,280.54998779296875,31116.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843992710113525,1.0,0.0,0.0,3.649974822998047,3.64999794960022,8.889411446943996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.42041015625,0.0,1496.5999755859375,1895.4371337890625,0.0,2329.7275390625,0.9016301035881042,1.0,0.0,3.0,1.0,0.0
18039000,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7501111030578613,0.2519154846668243,0.229979008436203,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8808743953704834,0.4136225283145904,0.3946770131587982,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.6851966381072998,0.4243029654026031,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8301143050193787,0.3437911570072174,0.3288675844669342,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6423013806343079,0.1568789184093475,0.7231355905532837,285.0419921875,284.95001220703125,298.2889404296875,293.8538513183594,297.3300476074219,296.9789123535156,285.03778076171875,1.0,0.4911333620548248,0.3733706176280975,0.3733706176280975,1.0,1.0,-2.52209997177124,0.6585750579833984,1.8635249137878416,-0.0151154594495892,0.9763638377189636,0.9763638377189636,0.0,125.3525161743164,117.0,42366.86328125,0.0,1451.998046875,1.0,280.8406982421875,283.619384765625,296.809326171875,299.5528259277344,293.1499938964844,293.1499938964844,280.54998779296875,31116.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843992710113525,1.0,0.0,0.0,3.649974822998047,3.64999794960022,8.889411446943996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.42041015625,0.0,1496.5999755859375,1895.4371337890625,0.0,2329.7275390625,0.9016301035881042,1.0,0.0,3.0,1.0,0.0
18039060,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7476335763931274,0.2487798929214477,0.2274430841207504,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8781411051750183,0.4091668128967285,0.390802800655365,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.6814367771148682,0.4239949285984039,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8277767896652222,0.3400897085666656,0.3256590068340301,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.639495313167572,0.1544204652309417,0.7128186821937561,284.8636779785156,284.95001220703125,298.2649841308594,293.8081970214844,297.3218994140625,296.97613525390625,284.8670349121094,1.0,0.4875721335411072,0.3749744892120361,0.3749744892120361,1.0,1.0,-2.4977810382843018,0.6541237831115723,1.84365713596344,-0.0137124815955758,0.8317365646362305,0.8317365646362305,0.0,124.48910522460938,120.0,42566.6171875,0.0,1416.9002685546875,1.0,280.5574645996094,283.4457702636719,296.83905029296875,299.6752319335937,293.1499938964844,293.1499938964844,280.8500061035156,40224.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956231832504272,1.0,0.0,0.0,3.517045736312866,3.517069101333618,8.253712167061167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.6064453125,0.0,1420.676513671875,1895.4371337890625,0.0,2431.478271484375,0.8786479234695435,1.0,0.0,3.0,1.0,0.0
18039120,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7476335763931274,0.2487798929214477,0.2274430841207504,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8781411051750183,0.4091668128967285,0.390802800655365,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.6814367771148682,0.4239949285984039,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8277767896652222,0.3400897085666656,0.3256590068340301,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.639495313167572,0.1544204652309417,0.7128186821937561,284.8636779785156,284.95001220703125,298.2649841308594,293.8081970214844,297.3218994140625,296.97613525390625,284.8670349121094,1.0,0.4875721335411072,0.3749744892120361,0.3749744892120361,1.0,1.0,-2.4977810382843018,0.6541237831115723,1.84365713596344,-0.0137124815955758,0.8317365646362305,0.8317365646362305,0.0,124.48910522460938,120.0,42566.6171875,0.0,1416.9002685546875,1.0,280.5574645996094,283.4457702636719,296.83905029296875,299.6752319335937,293.1499938964844,293.1499938964844,280.8500061035156,40224.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956231832504272,1.0,0.0,0.0,3.517045736312866,3.517069101333618,8.253712167061167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.6064453125,0.0,1420.676513671875,1895.4371337890625,0.0,2431.478271484375,0.8786479234695435,1.0,0.0,3.0,1.0,0.0
18039180,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7439132928848267,0.2463618069887161,0.2250784039497375,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8737304210662842,0.4054462015628814,0.3870832920074463,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.6772645115852356,0.4262511432170868,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8239466547966003,0.3369703590869903,0.3225426077842712,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6354358792304993,0.152154341340065,0.7023772597312927,284.98876953125,284.95001220703125,298.2392883300781,293.7669677734375,297.3150329589844,296.9754333496094,284.9869384765625,1.0,0.4852525293827057,0.3765783905982971,0.3765783905982971,1.0,1.0,-2.47688889503479,0.6508294939994812,1.8260594606399536,-0.0124067496508359,0.9230824112892152,0.9230824112892152,0.0,124.78692626953124,123.0,41534.375,0.0,1391.600830078125,1.0,280.84130859375,283.5843505859375,296.7278747558594,299.4340209960937,293.1499938964844,293.1499938964844,280.54998779296875,33633.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834003567695618,1.0,0.0,0.0,3.620363473892212,3.620386838912964,8.745762443140848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.81494140625,0.0,1482.8822021484375,1895.4371337890625,0.0,2320.722900390625,0.8968333005905151,1.0,0.0,3.0,1.0,0.0
18039240,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7439132928848267,0.2463618069887161,0.2250784039497375,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8737304210662842,0.4054462015628814,0.3870832920074463,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.6772645115852356,0.4262511432170868,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8239466547966003,0.3369703590869903,0.3225426077842712,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6354358792304993,0.152154341340065,0.7023772597312927,284.98876953125,284.95001220703125,298.2392883300781,293.7669677734375,297.3150329589844,296.9754333496094,284.9869384765625,1.0,0.4852525293827057,0.3765783905982971,0.3765783905982971,1.0,1.0,-2.47688889503479,0.6508294939994812,1.8260594606399536,-0.0124067496508359,0.9230824112892152,0.9230824112892152,0.0,124.78692626953124,123.0,41534.375,0.0,1391.600830078125,1.0,280.84130859375,283.5843505859375,296.7278747558594,299.4340209960937,293.1499938964844,293.1499938964844,280.54998779296875,33633.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834003567695618,1.0,0.0,0.0,3.620363473892212,3.620386838912964,8.745762443140848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.81494140625,0.0,1482.8822021484375,1895.4371337890625,0.0,2320.722900390625,0.8968333005905151,1.0,0.0,3.0,1.0,0.0
18039300,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7418250441551208,0.2449257373809814,0.2239890992641449,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8711897730827332,0.4033463299274444,0.3853280246257782,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.674319326877594,0.4280008971691131,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8217290043830872,0.3352175652980804,0.3210785984992981,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6331977248191833,0.1509295105934143,0.6973987221717834,284.8490905761719,284.95001220703125,298.2257080078125,293.74810791015625,297.3107604980469,296.974365234375,284.8417053222656,1.0,0.4844736456871032,0.3773803412914276,0.3773803412914276,1.0,1.0,-2.467834949493408,0.649630069732666,1.818204998970032,-0.0115725994110107,0.822020947933197,0.822020947933197,0.0,125.24461364746094,123.0,42095.16015625,0.0,1382.125244140625,1.0,280.5984802246094,283.4299011230469,296.7763366699219,299.61444091796875,293.1499938964844,293.1499938964844,280.54998779296875,38901.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897458076477051,1.0,0.0,0.0,3.5633606910705566,3.563384532928467,8.472525223623961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.7158203125,0.0,1460.089111328125,1895.4371337890625,0.0,2378.067138671875,0.8851057291030884,1.0,0.0,3.0,1.0,0.0
18039360,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7390328645706177,0.2433380186557769,0.2226275950670242,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8678812384605408,0.4010820686817169,0.3832662999629974,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.6707493662834167,0.4305672347545624,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8188145160675049,0.3333251774311065,0.3193619847297668,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6304113864898682,0.149597942829132,0.6917755603790283,284.8739929199219,284.95001220703125,298.2116394042969,293.7304992675781,297.3055114746094,296.9721069335937,284.87872314453125,1.0,0.4838261902332306,0.3780912756919861,0.3780912756919861,1.0,1.0,-2.457988977432251,0.6479464173316956,1.8100425004959104,-0.0109410611912608,0.8061068654060364,0.8061068654060364,0.0,126.03077697753906,111.0,41520.43359375,0.0,1373.0931396484375,1.0,280.5583190917969,283.47430419921875,296.7469787597656,299.5166931152344,293.1499938964844,293.1499938964844,280.8500061035156,41780.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912238836288452,1.0,0.0,0.0,3.3973143100738525,3.397336959838867,7.701312938479532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.14453125,0.0,1310.053955078125,1895.4371337890625,0.0,2391.4736328125,0.8543923497200012,1.0,0.0,3.0,1.0,0.0
18039420,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7390645146369934,0.2409975975751876,0.2202703207731247,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8681856989860535,0.3974336981773376,0.3795536458492279,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.665510356426239,0.4259496629238128,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8190491199493408,0.3302523195743561,0.3162249624729156,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6292951703071594,0.1472504585981369,0.680489718914032,284.98468017578125,284.95001220703125,298.18194580078125,293.6991882324219,297.29705810546875,296.9711303710937,284.9823608398437,1.0,0.4776711165904999,0.379513144493103,0.379513144493103,1.0,1.0,-2.427837371826172,0.6409156918525696,1.7869216203689575,-0.0102799925953149,0.8904624581336975,0.8904624581336975,0.0,123.22637176513672,99.0,40466.375,0.0,1324.2177734375,1.0,280.84033203125,283.59796142578125,296.6496887207031,299.2890319824219,293.1499938964844,293.1499938964844,281.1499938964844,33941.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769045233726501,1.0,0.0,0.0,3.5086653232574463,3.5086874961853027,8.214424838115519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.5283203125,0.0,1366.7357177734375,1895.4371337890625,0.0,2262.392578125,0.8719608783721924,1.0,0.0,3.0,1.0,0.0
18039480,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7390645146369934,0.2409975975751876,0.2202703207731247,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8681856989860535,0.3974336981773376,0.3795536458492279,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.665510356426239,0.4259496629238128,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8190491199493408,0.3302523195743561,0.3162249624729156,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6292951703071594,0.1472504585981369,0.680489718914032,284.98468017578125,284.95001220703125,298.18194580078125,293.6991882324219,297.29705810546875,296.9711303710937,284.9823608398437,1.0,0.4776711165904999,0.379513144493103,0.379513144493103,1.0,1.0,-2.427837371826172,0.6409156918525696,1.7869216203689575,-0.0102799925953149,0.8904624581336975,0.8904624581336975,0.0,123.22637176513672,99.0,40466.375,0.0,1324.2177734375,1.0,280.84033203125,283.59796142578125,296.6496887207031,299.2890319824219,293.1499938964844,293.1499938964844,281.1499938964844,33941.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769045233726501,1.0,0.0,0.0,3.5086653232574463,3.5086874961853027,8.214424838115519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.5283203125,0.0,1366.7357177734375,1895.4371337890625,0.0,2262.392578125,0.8719608783721924,1.0,0.0,3.0,1.0,0.0
18039540,296.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.7433463931083679,0.0,0.218173399567604,296.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.873744547367096,0.0,0.3761361241340637,296.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.0,0.4141764342784881,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.8238677978515625,0.0,0.3133093118667602,296.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.6317024230957031,0.0,0.6698041558265686,285.0582275390625,294.1499938964844,298.1499938964844,293.6734619140625,297.28961181640625,296.9724426269531,285.0528259277344,0.0,0.0,0.3809350132942199,0.3809350132942199,1.0,1.0,-2.390737771987915,0.6314308047294617,1.759307026863098,-0.0101414062082767,0.0,0.0,0.0,117.33712768554688,60.0,39430.71875,0.0,1255.5919189453125,0.0,281.1420593261719,283.6916198730469,296.62188720703125,299.1819763183594,293.1499938964844,293.1499938964844,278.1499938964844,30890.07421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.704059839248657,3.704083442687988,9.1548088221316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1555.3489990234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.7433463931083679,0.0,0.218173399567604,296.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.873744547367096,0.0,0.3761361241340637,296.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.0,0.4141764342784881,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.8238677978515625,0.0,0.3133093118667602,296.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.6317024230957031,0.0,0.6698041558265686,285.0582275390625,294.1499938964844,298.1499938964844,293.6734619140625,297.28961181640625,296.9724426269531,285.0528259277344,0.0,0.0,0.3809350132942199,0.3809350132942199,1.0,1.0,-2.390737771987915,0.6314308047294617,1.759307026863098,-0.0101414062082767,0.0,0.0,0.0,117.33712768554688,60.0,39430.71875,0.0,1255.5919189453125,0.0,281.1420593261719,283.6916198730469,296.62188720703125,299.1819763183594,293.1499938964844,293.1499938964844,278.1499938964844,30890.07421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.704059839248657,3.704083442687988,9.1548088221316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1555.3489990234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.4439378380775451,0.0,0.0021090165246278,297.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.4439378380775451,0.0,0.0022207817528396,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.4439378380775451,0.0,0.0016403454355895,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.4439378380775451,0.0,0.0022209002636373,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.0105349561199545,285.783447265625,294.1499938964844,298.13214111328125,293.6630859375,297.0658569335937,296.60809326171875,284.1700744628906,0.0,0.0,0.3057937622070312,0.3057937622070312,1.0,1.0,-0.0225288644433021,0.0063388454727828,0.016190018504858,-0.0451187640428543,0.0,0.0,0.0,-0.1254148483276367,60.0,2205.1181640625,0.0,-3.443785317358561e-05,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,5.703885108232498e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0908956777663263e-11,4.091004618400618e-11,6.946048023589077e-17,8.155769948281484e-10,8.155762176720312e-10,7.93060907827763e-16,0.0,0.0,-0.0,0.0,0.0,5.606467340701325e-19,8.860141644931068e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0008658113074488,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0014351832214742,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0017290100222453,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0012103550834581,297.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0028255262877792,285.7354736328125,294.1499938964844,298.110595703125,293.6541748046875,297.2425537109375,296.9665222167969,283.6585693359375,0.0,0.0,0.2285610139369964,0.2285610139369964,1.0,1.0,-0.0102555183693766,0.0028794137760996,0.0073761045932769,-0.0473827868700027,0.0,0.0,0.0,-0.0614392012357711,60.0,1104.51220703125,0.0,-6.38908204564359e-06,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3187116581643485e-25,1.5784177336718485e-25,1.8643957604403343e-28,4.466383224175999e-18,4.463050513488023e-18,3.3325220681782665e-21,0.0,0.0,-0.0,0.0,0.0,4.764414778704378e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.959361341316252e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0001037617403198,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,7.522154919570312e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001042434450937,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.000500671332702,285.7182006835937,294.1499938964844,298.05914306640625,293.6415405273437,297.2746276855469,297.5075378417969,283.382080078125,0.0,0.0,0.0761870071291923,0.0761870071291923,1.0,1.0,-0.0010595438070595,4.023902874905616e-05,0.00101930485107,-0.0384015850722789,0.0,0.0,0.0,-0.0121571449562907,60.0,224.9783172607422,0.0,-7.665392587341557e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.011088347476895e-37,9.359934752931632e-37,5.522355369905505e-37,2.415531370748931e-21,1.1130734981279257e-21,1.3024579735952009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
