time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.959361341316252e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0001037617403198,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,7.522154919570312e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001042434450937,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.000500671332702,285.7182006835937,294.1499938964844,298.05914306640625,293.6415405273437,297.2746276855469,297.5075378417969,283.382080078125,0.0,0.0,0.0761870071291923,0.0761870071291923,1.0,1.0,-0.0010595438070595,4.023902874905616e-05,0.00101930485107,-0.0384015850722789,0.0,0.0,0.0,-0.0121571449562907,60.0,224.9783172607422,0.0,-7.665392587341557e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.011088347476895e-37,9.359934752931632e-37,5.522355369905505e-37,2.415531370748931e-21,1.1130734981279257e-21,1.3024579735952009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,9.988593228626996e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0001051916842698,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,7.771170930936933e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001051913568517,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.000498917477671,285.7139587402344,294.1499938964844,298.0292053222656,293.63751220703125,297.28192138671875,297.65155029296875,283.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644333669915,2.4527741615543164e-08,0.0010644088033586,-0.0340782739222049,0.0,0.0,0.0,-0.0114442342892289,60.0,107.72105407714844,0.0,-7.724604245140655e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.268175110213959e-40,-1.540517466755487e-40,-8.298769765424432e-41,2.2790366742064866e-21,1.1403723768518973e-21,1.1386641963803933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,9.84202342806384e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001036370667861,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,7.654901855858043e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001036414832924,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0004916283069178,285.7096862792969,294.1499938964844,297.99658203125,293.6349182128906,297.2887878417969,297.738525390625,283.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487884283065,1.1592762305667748e-08,0.0010487767867743,-0.0293524619191885,0.0,0.0,0.0,-0.0105478260666131,60.0,58.78960418701172,0.0,-7.49942117295177e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,2.802596928649634e-45,2.280281887989934e-21,1.14012327351069e-21,1.1401587154534398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.599579789210112e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001010843989206,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,7.466379611287266e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001010885462164,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.000479517126223,285.7010192871094,294.1499938964844,297.9237670898437,293.6336364746094,297.3010559082031,297.8147888183594,283.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229480685666,8.546829910471843e-09,0.0010229395702481,-0.0214419662952423,0.0,0.0,0.0,-0.009049872867763,60.0,31.44464683532715,0.0,-7.134477897352556e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2802560385957917e-21,1.1401283222204837e-21,1.1401277163753084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.599579789210112e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001010843989206,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,7.466379611287266e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001010885462164,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.000479517126223,285.7010192871094,294.1499938964844,297.9237670898437,293.6336364746094,297.3010559082031,297.8147888183594,283.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229480685666,8.546829910471843e-09,0.0010229395702481,-0.0214419662952423,0.0,0.0,0.0,-0.009049872867763,60.0,31.44464683532715,0.0,-7.134477897352556e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2802560385957917e-21,1.1401283222204837e-21,1.1401277163753084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.523044718662276e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001002785138553,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.406850636471063e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001002825883915,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0004756940761581,285.6921691894531,294.1499938964844,297.841552734375,293.6370544433594,297.3115234375,297.83367919921875,283.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147854918614,7.592988460203287e-09,0.0010147778084501,-0.0189439691603183,0.0,0.0,0.0,-0.0085769854485988,60.0,25.949403762817383,0.0,-7.021147752084289e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2802564424925752e-21,1.1401282212462876e-21,1.1401282212462876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.523044718662276e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001002785138553,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.406850636471063e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001002825883915,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0004756940761581,285.6921691894531,294.1499938964844,297.841552734375,293.6370544433594,297.3115234375,297.83367919921875,283.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147854918614,7.592988460203287e-09,0.0010147778084501,-0.0189439691603183,0.0,0.0,0.0,-0.0085769854485988,60.0,25.949403762817383,0.0,-7.021147752084289e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2802564424925752e-21,1.1401282212462876e-21,1.1401282212462876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,9.5877236162778e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001009596453513,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.457156607415527e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0001009636907838,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0004789249796885,285.6830139160156,294.1499938964844,297.7509155273437,293.6444396972656,297.3201904296875,297.8212280273437,283.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216719238087,8.398747475268921e-09,0.0010216635419055,-0.0210541896522045,0.0,0.0,0.0,-0.008976412937045,60.0,24.63543701171875,0.0,-7.116824463082595e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,9.5877236162778e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001009596453513,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.457156607415527e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0001009636907838,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0004789249796885,285.6830139160156,294.1499938964844,297.7509155273437,293.6444396972656,297.3201904296875,297.8212280273437,283.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216719238087,8.398747475268921e-09,0.0010216635419055,-0.0210541896522045,0.0,0.0,0.0,-0.008976412937045,60.0,24.63543701171875,0.0,-7.116824463082595e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,9.936964488588274e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001046372344717,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,7.728789205430076e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001046413744916,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0004963702522218,285.6733703613281,294.1499938964844,297.6526794433594,293.6551513671875,297.3270568847656,297.772705078125,283.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588722070679,1.2750354549950773e-08,0.0010588594013825,-0.0324452072381973,0.0,0.0,0.0,-0.0111336186528205,60.0,24.2343864440918,0.0,-7.644717925359147e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,9.936964488588274e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001046372344717,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,7.728789205430076e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001046413744916,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0004963702522218,285.6733703613281,294.1499938964844,297.6526794433594,293.6551513671875,297.3270568847656,297.772705078125,283.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588722070679,1.2750354549950773e-08,0.0010588594013825,-0.0324452072381973,0.0,0.0,0.0,-0.0111336186528205,60.0,24.2343864440918,0.0,-7.644717925359147e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,0.0001031665451591,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.0001086354313883,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,8.024105045478791e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001086397023755,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0005153364618308,285.66827392578125,294.1499938964844,297.6010131835937,293.6615295410156,297.32989501953125,297.7297668457031,283.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993254836648,1.7481676550801243e-08,0.0010993080213665,-0.0448159575462341,0.0,0.0,0.0,-0.0134790958836674,60.0,24.272390365600582,0.0,-8.24007386768244e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001079428111552,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0001136649152613,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,8.395593613386154e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001136693463195,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0005391948507167,285.66290283203125,294.1499938964844,297.5477600097656,293.6684875488281,297.3323059082031,297.670654296875,283.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502170236781,2.3433733176148053e-08,0.0011501936241984,-0.06034916639328,0.0,0.0,0.0,-0.0164297372102737,60.0,24.505279541015625,0.0,-9.020696722927825e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0001158363447757,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001219769546878,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,9.00953818927519e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001219816476805,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0005786245455965,285.6512451171875,294.1499938964844,297.4370422363281,293.6838073730469,297.33551025390625,297.5312805175781,283.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343490961939,3.3271334132223274e-08,0.0012343158014118,-0.0859239697456359,0.0,0.0,0.0,-0.0213066693395376,60.0,25.19266891479492,0.0,-1.038821437759907e-07,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0001158363447757,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001219769546878,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,9.00953818927519e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001219816476805,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0005786245455965,285.6512451171875,294.1499938964844,297.4370422363281,293.6838073730469,297.33551025390625,297.5312805175781,283.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343490961939,3.3271334132223274e-08,0.0012343158014118,-0.0859239697456359,0.0,0.0,0.0,-0.0213066693395376,60.0,25.19266891479492,0.0,-1.038821437759907e-07,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001126984352595,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001186727604363,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,8.765476377448067e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0001186772569781,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0005629501538351,285.6390991210937,294.1499938964844,297.3214416503906,293.70050048828125,297.3363952636719,297.4043273925781,283.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009461643174,2.9360162301372842e-08,0.0012009168276563,-0.0757730454206466,0.0,0.0,0.0,-0.0193679593503475,60.0,25.204574584960938,0.0,-9.832986336277828e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001126984352595,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001186727604363,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,8.765476377448067e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0001186772569781,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0005629501538351,285.6390991210937,294.1499938964844,297.3214416503906,293.70050048828125,297.3363952636719,297.4043273925781,283.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009461643174,2.9360162301372842e-08,0.0012009168276563,-0.0757730454206466,0.0,0.0,0.0,-0.0193679593503475,60.0,25.204574584960938,0.0,-9.832986336277828e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001016537571558,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001070426442311,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,7.906441169325262e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001070466387318,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0005077798850834,285.62762451171875,294.1499938964844,297.2017822265625,293.718017578125,297.3348693847656,297.3115234375,283.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832586558535,1.5595841063031912e-08,0.0010832430562004,-0.039887212216854,0.0,0.0,0.0,-0.0125445108860731,60.0,23.83585548400879,0.0,-8.000094453564088e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001016537571558,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001070426442311,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,7.906441169325262e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001070466387318,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0005077798850834,285.62762451171875,294.1499938964844,297.2017822265625,293.718017578125,297.3348693847656,297.3115234375,283.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832586558535,1.5595841063031912e-08,0.0010832430562004,-0.039887212216854,0.0,0.0,0.0,-0.0125445108860731,60.0,23.83585548400879,0.0,-8.000094453564088e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.585478983353823e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001009363040793,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,7.455408194800839e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0001009400220937,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,0.000478812988149,285.61700439453125,294.1499938964844,297.0790405273437,293.73583984375,297.3311767578125,297.2473449707031,284.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214340873062,8.369661408380581e-09,0.001021425705403,-0.0209780093282461,0.0,0.0,0.0,-0.0089620482176542,60.0,22.24093246459961,0.0,-7.113358435617556e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.585478983353823e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001009363040793,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,7.455408194800839e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0001009400220937,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,0.000478812988149,285.61700439453125,294.1499938964844,297.0790405273437,293.73583984375,297.3311767578125,297.2473449707031,284.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214340873062,8.369661408380581e-09,0.001021425705403,-0.0209780093282461,0.0,0.0,0.0,-0.0089620482176542,60.0,22.24093246459961,0.0,-7.113358435617556e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,9.538193990010768e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001004384102998,299.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,7.418630411848426e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001004420846584,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,0.0004764510085806,285.6117858886719,294.1499938964844,297.0167541503906,293.74468994140625,297.3285522460937,297.2158508300781,284.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163853876292,7.780387889511076e-09,0.0010163775878027,-0.019434779882431,0.0,0.0,0.0,-0.0086698736995458,60.0,21.73104286193848,0.0,-7.043342264978494e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.602581121725962e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.000101116434962,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,7.468708645319566e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001011201093206,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0004796672728843,285.6065368652344,294.1499938964844,296.9540405273437,293.7534484863281,297.3253173828125,297.17694091796875,284.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232406202703,8.58258530911371e-09,0.0010232320055365,-0.0215356107801198,0.0,0.0,0.0,-0.0090675316751003,60.0,21.42487907409668,0.0,-7.138744706480793e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001035847744788,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,0.0001090761725208,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,8.056630758801475e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.000109080086986,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005174257676117,285.59552001953125,294.1499938964844,296.82769775390625,293.7704467773437,297.3168640136719,297.0458374023437,284.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037648655474,1.8001570012415872e-08,0.0011037468211725,-0.0461741723120212,0.0,0.0,0.0,-0.0137367956340312,60.0,21.49423217773437,0.0,-8.306854226702853e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001035847744788,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,0.0001090761725208,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,8.056630758801475e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.000109080086986,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005174257676117,285.59552001953125,294.1499938964844,296.82769775390625,293.7704467773437,297.3168640136719,297.0458374023437,284.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037648655474,1.8001570012415872e-08,0.0011037468211725,-0.0461741723120212,0.0,0.0,0.0,-0.0137367956340312,60.0,21.49423217773437,0.0,-8.306854226702853e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0001103460963349,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001161959953606,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,8.582513692090288e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001162001062766,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0005511998897418,285.58349609375,294.1499938964844,296.7008972167969,293.7864685058594,297.3052978515625,296.8552551269531,284.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758343316614,2.642742735758929e-08,0.001175807788968,-0.0681463852524757,0.0,0.0,0.0,-0.0179139170795679,60.0,22.171449661254883,0.0,-9.42665110414964e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0001103460963349,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001161959953606,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,8.582513692090288e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001162001062766,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0005511998897418,285.58349609375,294.1499938964844,296.7008972167969,293.7864685058594,297.3052978515625,296.8552551269531,284.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758343316614,2.642742735758929e-08,0.001175807788968,-0.0681463852524757,0.0,0.0,0.0,-0.0179139170795679,60.0,22.171449661254883,0.0,-9.42665110414964e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001092577222152,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0001150499738287,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,8.497860835632309e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0001150539828813,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0005457632942125,285.5712280273437,294.1499938964844,296.57452392578125,293.8011779785156,297.2911376953125,296.69757080078125,284.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642624158412,2.507085206104876e-08,0.001164237386547,-0.0646145045757293,0.0,0.0,0.0,-0.0172415524721145,60.0,22.26239776611328,0.0,-9.241585274821773e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001092577222152,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0001150499738287,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,8.497860835632309e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0001150539828813,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0005457632942125,285.5712280273437,294.1499938964844,296.57452392578125,293.8011779785156,297.2911376953125,296.69757080078125,284.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642624158412,2.507085206104876e-08,0.001164237386547,-0.0646145045757293,0.0,0.0,0.0,-0.0172415524721145,60.0,22.26239776611328,0.0,-9.241585274821773e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001010770938592,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0001064356911228,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.861586345825344e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0001064393509295,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0005048994789831,285.5594787597656,294.1499938964844,296.4494934082031,293.8143005371094,297.27557373046875,296.5837097167969,284.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771109955385,1.4876182952150433e-08,0.0010770960943773,-0.0380055904388427,0.0,0.0,0.0,-0.0121877798810601,60.0,21.433780670166016,0.0,-7.909451227305908e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001010770938592,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0001064356911228,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.861586345825344e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0001064393509295,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0005048994789831,285.5594787597656,294.1499938964844,296.4494934082031,293.8143005371094,297.27557373046875,296.5837097167969,284.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771109955385,1.4876182952150433e-08,0.0010770960943773,-0.0380055904388427,0.0,0.0,0.0,-0.0121877798810601,60.0,21.433780670166016,0.0,-7.909451227305908e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.68526946962811e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001019873670884,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,7.533020834671333e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001019908449961,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0004837978340219,285.55401611328125,294.1499938964844,296.38775634765625,293.8201904296875,297.2675476074219,296.54840087890625,284.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320735163986,9.61217683226323e-09,0.0010320639703422,-0.0242315027862787,0.0,0.0,0.0,-0.0095780845731496,60.0,20.71978187561035,0.0,-7.262125478746384e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.548506932333112e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001005472513497,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,7.426649244735017e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0001005506637739,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0004769662918988,285.5486755371094,294.1499938964844,296.3266906738281,293.8255920410156,297.2592468261719,296.5167236328125,284.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174780618399,7.907974719500999e-09,0.001017470145598,-0.019768925383687,0.0,0.0,0.0,-0.0087331319227814,60.0,20.11290740966797,0.0,-7.058472561993767e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.66383158811368e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001017616741592,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,7.516345795011148e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001017650865833,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0004827269585803,285.5379943847656,294.1499938964844,296.2069702148437,293.8348999023437,297.2412414550781,296.4400329589844,284.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297617409378,9.344798712618284e-09,0.001029752427712,-0.0235314629971981,0.0,0.0,0.0,-0.0094454074278473,60.0,19.537351608276367,0.0,-7.229984788637013e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.66383158811368e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001017616741592,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,7.516345795011148e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001017650865833,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0004827269585803,285.5379943847656,294.1499938964844,296.2069702148437,293.8348999023437,297.2412414550781,296.4400329589844,284.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297617409378,9.344798712618284e-09,0.001029752427712,-0.0235314629971981,0.0,0.0,0.0,-0.0094454074278473,60.0,19.537351608276367,0.0,-7.229984788637013e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0001040710703819,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001095885309041,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,8.094450458884239e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.000109592147055,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0005198550061322,285.5268249511719,294.1499938964844,296.0912780761719,293.842041015625,297.2202453613281,296.3008117675781,284.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108938246034,1.8606511886787306e-08,0.0011089196195825,-0.0477542467415332,0.0,0.0,0.0,-0.0140366908162832,60.0,19.80548095703125,0.0,-8.384895977542328e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0001040710703819,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001095885309041,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,8.094450458884239e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.000109592147055,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0005198550061322,285.5268249511719,294.1499938964844,296.0912780761719,293.842041015625,297.2202453613281,296.3008117675781,284.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108938246034,1.8606511886787306e-08,0.0011089196195825,-0.0477542467415332,0.0,0.0,0.0,-0.0140366908162832,60.0,19.80548095703125,0.0,-8.384895977542328e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,0.0001141814354923,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001202349667437,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,8.880815585143864e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001202388812089,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0005703583010472,285.5145568847656,294.1499938964844,295.9804382324219,293.846923828125,297.1951599121094,296.1133728027344,284.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166751548647,3.1206273121142665e-08,0.0012166439555585,-0.0805674493312835,0.0,0.0,0.0,-0.0202828589826822,60.0,20.765493392944336,0.0,-1.009316790145931e-07,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,0.0001141814354923,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001202349667437,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,8.880815585143864e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001202388812089,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0005703583010472,285.5145568847656,294.1499938964844,295.9804382324219,293.846923828125,297.1951599121094,296.1133728027344,284.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166751548647,3.1206273121142665e-08,0.0012166439555585,-0.0805674493312835,0.0,0.0,0.0,-0.0202828589826822,60.0,20.765493392944336,0.0,-1.009316790145931e-07,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
