time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001158640880021,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0001220068807015,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.01168823475018e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001220107951667,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,0.0005787634872831,285.50177001953125,294.1499938964844,295.8753967285156,293.8494873046875,297.16717529296875,295.9626770019531,284.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346495641395,3.3303276580909376e-08,0.0012346162693575,-0.0860067456960678,0.0,0.0,0.0,-0.0213226415216922,60.0,21.37421607971192,0.0,-1.0392807325843024e-07,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001158640880021,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0001220068807015,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.01168823475018e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001220107951667,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,0.0005787634872831,285.50177001953125,294.1499938964844,295.8753967285156,293.8494873046875,297.16717529296875,295.9626770019531,284.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346495641395,3.3303276580909376e-08,0.0012346162693575,-0.0860067456960678,0.0,0.0,0.0,-0.0213226415216922,60.0,21.37421607971192,0.0,-1.0392807325843024e-07,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0001123319452744,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0001182874984806,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,8.736964809941128e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001182912674266,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.00056111975573,285.4955749511719,294.1499938964844,295.8253479003906,293.849853515625,297.1529235839844,295.9060974121094,284.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970151681452,2.8900958071176332e-08,0.0011969861807301,-0.0745796933770179,0.0,0.0,0.0,-0.0191402919590473,60.0,21.218305587768555,0.0,-9.768797326614732e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001077115157386,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.0001134221311076,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,8.377596532227471e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001134257181547,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0005380398361012,285.4896545410156,294.1499938964844,295.77703857421875,293.8496398925781,297.138916015625,295.860595703125,284.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477849911898,2.3142657568087088e-08,0.0011477619409561,-0.0595903918147087,0.0,0.0,0.0,-0.0162857249379158,60.0,20.795948028564453,0.0,-8.98169361107648e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.959512681234628e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001048754711518,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,7.746319170109928e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0001048787453328,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0004974969197064,285.4786071777344,294.1499938964844,295.68621826171875,293.84735107421875,297.11163330078125,295.7916564941406,284.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612936457619,1.302835350713849e-08,0.0010612806072458,-0.033172495663166,0.0,0.0,0.0,-0.0112716564908623,60.0,19.62034034729004,0.0,-7.679076929889561e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.959512681234628e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001048754711518,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,7.746319170109928e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0001048787453328,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0004974969197064,285.4786071777344,294.1499938964844,295.68621826171875,293.84735107421875,297.11163330078125,295.7916564941406,284.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612936457619,1.302835350713849e-08,0.0010612806072458,-0.033172495663166,0.0,0.0,0.0,-0.0112716564908623,60.0,19.62034034729004,0.0,-7.679076929889561e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.621620847610755e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.000101317447843,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,7.483512308681384e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0001013205619528,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0004806185897905,285.4681396484375,294.1499938964844,295.6038818359375,293.8425598144531,297.0846252441406,295.7385559082031,284.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252663632854,8.81790374052116e-09,0.001025257515721,-0.0221518073230981,0.0,0.0,0.0,-0.009184256196022,60.0,18.670045852661133,0.0,-7.166850224393785e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.621620847610755e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.000101317447843,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,7.483512308681384e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0001013205619528,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0004806185897905,285.4681396484375,294.1499938964844,295.6038818359375,293.8425598144531,297.0846252441406,295.7385559082031,284.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252663632854,8.81790374052116e-09,0.001025257515721,-0.0221518073230981,0.0,0.0,0.0,-0.009184256196022,60.0,18.670045852661133,0.0,-7.166850224393785e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.538530139252543e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,0.0001004425212158,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,7.418885797960684e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.000100445577118,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0004764680634252,285.4579467773437,294.1499938964844,295.5308532714844,293.8352966308594,297.0570678710937,295.6873474121094,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016408088617,7.78244757526636e-09,0.0010164002887904,-0.0194401685148477,0.0,0.0,0.0,-0.0086709205061197,60.0,18.17673110961914,0.0,-7.043585981136857e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.538530139252543e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,0.0001004425212158,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,7.418885797960684e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.000100445577118,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0004764680634252,285.4579467773437,294.1499938964844,295.5308532714844,293.8352966308594,297.0570678710937,295.6873474121094,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016408088617,7.78244757526636e-09,0.0010164002887904,-0.0194401685148477,0.0,0.0,0.0,-0.0086709205061197,60.0,18.17673110961914,0.0,-7.043585981136857e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,9.545675129629672e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0001005177982733,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,7.424442446790636e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001005208105198,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0004768249928019,285.4479064941406,294.1499938964844,295.46807861328125,293.82550048828125,297.0289611816406,295.63385009765625,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171652538701,7.871343576937306e-09,0.0010171574540436,-0.0196729898452758,0.0,0.0,0.0,-0.0087149748578667,60.0,17.903270721435547,0.0,-7.054126882621858e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,9.545675129629672e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0001005177982733,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,7.424442446790636e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001005208105198,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0004768249928019,285.4479064941406,294.1499938964844,295.46807861328125,293.82550048828125,297.0289611816406,295.63385009765625,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171652538701,7.871343576937306e-09,0.0010171574540436,-0.0196729898452758,0.0,0.0,0.0,-0.0087149748578667,60.0,17.903270721435547,0.0,-7.054126882621858e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,9.574576688464732e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.0001008221515803,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,7.446921517839655e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,0.0001008251565508,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0004782686883118,285.4429016113281,294.1499938964844,295.4407958984375,293.81964111328125,297.0146179199219,295.605224609375,284.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202412959188,8.231394232893763e-09,0.0010202331468462,-0.0206159278750419,0.0,0.0,0.0,-0.0088934516534209,60.0,17.82648468017578,0.0,-7.096899423686409e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.620865603210405e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001013095970847,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,7.482923683710396e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,0.0001013126020552,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.00048058090033,285.4378967285156,294.1499938964844,295.4164123535156,293.8131408691406,297.0001220703125,295.5754089355469,284.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251741623505,8.808092921697153e-09,0.0010251654312014,-0.0221261251717805,0.0,0.0,0.0,-0.0091793509200215,60.0,17.779142379760742,0.0,-7.16567782887978e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.7191623353865e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001023447184707,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,7.559377263532951e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001023477161652,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0004854910366702,285.4278869628906,294.1499938964844,295.3767395019531,293.798095703125,296.97076416015625,295.5150451660156,284.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035648281686,1.0032769282020126e-08,0.0010356382699683,-0.0253326725214719,0.0,0.0,0.0,-0.0097864791750907,60.0,17.73000717163086,0.0,-7.312834782169375e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.7191623353865e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001023447184707,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,7.559377263532951e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001023477161652,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0004854910366702,285.4278869628906,294.1499938964844,295.3767395019531,293.798095703125,296.97076416015625,295.5150451660156,284.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035648281686,1.0032769282020126e-08,0.0010356382699683,-0.0253326725214719,0.0,0.0,0.0,-0.0097864791750907,60.0,17.73000717163086,0.0,-7.312834782169375e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.767510346136989e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.0001028538681566,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,7.596980140078813e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.0001028568367473,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0004879061016254,285.4179382324219,294.1499938964844,295.3500061035156,293.7802734375,296.941162109375,295.4608459472656,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408005909994,1.0635067937414533e-08,0.0010407899972051,-0.0269093830138444,0.0,0.0,0.0,-0.0100850723683834,60.0,17.67462730407715,0.0,-7.385754940969491e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.767510346136989e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.0001028538681566,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,7.596980140078813e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.0001028568367473,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0004879061016254,285.4179382324219,294.1499938964844,295.3500061035156,293.7802734375,296.941162109375,295.4608459472656,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408005909994,1.0635067937414533e-08,0.0010407899972051,-0.0269093830138444,0.0,0.0,0.0,-0.0100850723683834,60.0,17.67462730407715,0.0,-7.385754940969491e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.764204150997102e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001028190890792,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,7.59440881665796e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001028220140142,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0004877409955952,285.4081420898437,294.1499938964844,295.3302917480469,293.7613220214844,296.9117126464844,295.4178771972656,284.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404484346508,1.0593747212794824e-08,0.0010404378408566,-0.0268012192100286,0.0,0.0,0.0,-0.0100645935162901,60.0,17.558242797851562,0.0,-7.380740640883232e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.764204150997102e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001028190890792,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,7.59440881665796e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001028220140142,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0004877409955952,285.4081420898437,294.1499938964844,295.3302917480469,293.7613220214844,296.9117126464844,295.4178771972656,284.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404484346508,1.0593747212794824e-08,0.0010404378408566,-0.0268012192100286,0.0,0.0,0.0,-0.0100645935162901,60.0,17.558242797851562,0.0,-7.380740640883232e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,9.75370785454288e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001027085963869,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,7.586244464619085e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0001027114849421,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0004872167191933,285.3984680175781,294.1499938964844,295.3111267089844,293.7428894042969,296.8824768066406,295.3833923339844,284.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393289849162,1.0462838595515224e-08,0.0010393185075372,-0.0264585353434085,0.0,0.0,0.0,-0.0099996970966458,60.0,17.41602897644043,-0.0,-7.364866405623617e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,9.75370785454288e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001027085963869,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,7.586244464619085e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0001027114849421,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0004872167191933,285.3984680175781,294.1499938964844,295.3111267089844,293.7428894042969,296.8824768066406,295.3833923339844,284.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393289849162,1.0462838595515224e-08,0.0010393185075372,-0.0264585353434085,0.0,0.0,0.0,-0.0099996970966458,60.0,17.41602897644043,-0.0,-7.364866405623617e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,9.746261639520526e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.0001026302052196,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,7.580452802358195e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001026330719469,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0004868447722401,285.3936767578125,294.1499938964844,295.3017578125,293.7338562011719,296.8679504394531,295.3684387207031,284.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103853456676,1.0369993752590293e-08,0.0010385242057964,-0.0262154880911111,0.0,0.0,0.0,-0.009953667409718,60.0,17.341228485107422,-0.0,-7.3536178035738e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.737232903717086e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001025351448333,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,7.573430048068985e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0001025379897328,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,0.0004863937501795,285.3889465332031,294.1499938964844,295.2925109863281,293.7249450683594,296.8534545898437,295.35467529296875,284.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375720448791,1.0257423355142237e-08,0.0010375618003308,-0.0259207990020513,0.0,0.0,0.0,-0.009897862561047,60.0,17.265180587768555,-0.0,-7.339991725530126e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.715415944810955e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0001023054355755,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,7.556461059721187e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.0001023082440951,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0004853039572481,285.3796081542969,294.1499938964844,295.2743530273437,293.7074890136719,296.8247375488281,295.3300476074219,284.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035246415995,9.98545868213796e-09,0.0010352365206927,-0.0252088103443384,0.0,0.0,0.0,-0.0097630387172102,60.0,17.111061096191406,-0.0,-7.307122018573865e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.715415944810955e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0001023054355755,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,7.556461059721187e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.0001023082440951,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0004853039572481,285.3796081542969,294.1499938964844,295.2743530273437,293.7074890136719,296.8247375488281,295.3300476074219,284.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035246415995,9.98545868213796e-09,0.0010352365206927,-0.0252088103443384,0.0,0.0,0.0,-0.0097630387172102,60.0,17.111061096191406,-0.0,-7.307122018573865e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.69032262219116e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0001020412382786,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,7.536944031016901e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001020439958665,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0004840505425818,285.3704528808594,294.1499938964844,295.25665283203125,293.6904602050781,296.7962646484375,295.3080749511719,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032572123222,9.672677769856364e-09,0.0010325624607503,-0.0243899244815111,0.0,0.0,0.0,-0.0096079828217625,60.0,16.955936431884766,-0.0,-7.269411383958868e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.69032262219116e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0001020412382786,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,7.536944031016901e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001020439958665,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0004840505425818,285.3704528808594,294.1499938964844,295.25665283203125,293.6904602050781,296.7962646484375,295.3080749511719,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032572123222,9.672677769856364e-09,0.0010325624607503,-0.0243899244815111,0.0,0.0,0.0,-0.0096079828217625,60.0,16.955936431884766,-0.0,-7.269411383958868e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.662505908636376e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001017483518808,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,7.515308243455365e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.000101751065813,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0004826610384043,285.3614501953125,294.1499938964844,295.2393798828125,293.6737976074219,296.76812744140625,295.2882385253906,284.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296066757291,9.325956007444349e-09,0.0010295973625034,-0.0234821196645498,0.0,0.0,0.0,-0.0094360960647463,60.0,16.801525115966797,-0.0,-7.227721710023617e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.662505908636376e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001017483518808,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,7.515308243455365e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.000101751065813,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0004826610384043,285.3614501953125,294.1499938964844,295.2393798828125,293.6737976074219,296.76812744140625,295.2882385253906,284.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296066757291,9.325956007444349e-09,0.0010295973625034,-0.0234821196645498,0.0,0.0,0.0,-0.0094360960647463,60.0,16.801525115966797,-0.0,-7.227721710023617e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.633522131480277e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001014431763906,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,7.492765143979341e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.000101445853943,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,0.0004812132683582,285.3526611328125,294.1499938964844,295.2224426269531,293.65753173828125,296.740234375,295.2698669433594,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265173623338,8.964702757907617e-09,0.001026508398354,-0.0225362088531255,0.0,0.0,0.0,-0.0092570083215832,60.0,16.64910316467285,-0.0,-7.184412709193566e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.633522131480277e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001014431763906,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,7.492765143979341e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.000101445853943,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,0.0004812132683582,285.3526611328125,294.1499938964844,295.2224426269531,293.65753173828125,296.740234375,295.2698669433594,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265173623338,8.964702757907617e-09,0.001026508398354,-0.0225362088531255,0.0,0.0,0.0,-0.0092570083215832,60.0,16.64910316467285,-0.0,-7.184412709193566e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,9.618766489438713e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0001012878128676,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,7.481288048438728e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001012904685921,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0004804761847481,285.34832763671875,294.1499938964844,295.214111328125,293.6495056152344,296.7264099121094,295.2610778808594,284.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249445913359,8.780786764361892e-09,0.0010249358601868,-0.0220546182245016,0.0,0.0,0.0,-0.0091658337041735,60.0,16.57380485534668,-0.0,-7.162413595551699e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,9.604157821740956e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0001011339918477,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,7.469925185432658e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001011366257444,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.000479746464407,285.34405517578125,294.1499938964844,295.2058410644531,293.6415405273437,296.712646484375,295.2525634765625,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233873035758,8.598702194717589e-09,0.001023378688842,-0.0215778071433305,0.0,0.0,0.0,-0.0090755661949515,60.0,16.499496459960938,-0.0,-7.140666724581024e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,9.575808508088812e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001008355029625,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,7.447876123478636e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0001008380932034,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0004783303884323,285.3356018066406,294.1499938964844,295.1895751953125,293.6258850097656,296.68536376953125,295.23614501953125,284.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203655110672,8.245367055792485e-09,0.0010203572455793,-0.0206525139510631,0.0,0.0,0.0,-0.0089004021137952,60.0,16.354719161987305,-0.0,-7.098561383145352e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,9.575808508088812e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001008355029625,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,7.447876123478636e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0001008380932034,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0004783303884323,285.3356018066406,294.1499938964844,295.1895751953125,293.6258850097656,296.68536376953125,295.23614501953125,284.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203655110672,8.245367055792485e-09,0.0010203572455793,-0.0206525139510631,0.0,0.0,0.0,-0.0089004021137952,60.0,16.354719161987305,-0.0,-7.098561383145352e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,9.548590605845676e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.000100548917544,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,7.426705269608647e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001005514714051,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0004769708029925,285.32733154296875,294.1499938964844,295.17352294921875,293.6104431152344,296.6582946777344,295.2203674316406,284.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174638591706,7.906118426603825e-09,0.0010174560593441,-0.0197640620172023,0.0,0.0,0.0,-0.0087322201579809,60.0,16.214454650878906,-0.0,-7.058252293745684e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,9.548590605845676e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.000100548917544,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,7.426705269608647e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001005514714051,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0004769708029925,285.32733154296875,294.1499938964844,295.17352294921875,293.6104431152344,296.6582946777344,295.2203674316406,284.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174638591706,7.906118426603825e-09,0.0010174560593441,-0.0197640620172023,0.0,0.0,0.0,-0.0087322201579809,60.0,16.214454650878906,-0.0,-7.058252293745684e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,9.523776679998264e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.000100287652458,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,7.407405792037025e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001002901699393,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.000475731329061,285.3192749023437,294.1499938964844,295.15771484375,293.59521484375,296.6315612792969,295.2051086425781,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148191358894,7.596837825474267e-09,0.0010148115688934,-0.0189540516585111,0.0,0.0,0.0,-0.0085788974538445,60.0,16.080602645874023,-0.0,-7.021603209977911e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
