time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,9.523776679998264e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.000100287652458,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,7.407405792037025e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001002901699393,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.000475731329061,285.3192749023437,294.1499938964844,295.15771484375,293.59521484375,296.6315612792969,295.2051086425781,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148191358894,7.596837825474267e-09,0.0010148115688934,-0.0189540516585111,0.0,0.0,0.0,-0.0085788974538445,60.0,16.080602645874023,-0.0,-7.021603209977911e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,9.501217573415488e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001000501288217,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.389859820250422e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001000526099232,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0004746044578496,285.3113708496094,294.1499938964844,295.14208984375,293.5802001953125,296.60504150390625,295.19024658203125,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124142281711,7.315651640027454e-09,0.0010124068940058,-0.0182175878435373,0.0,0.0,0.0,-0.0084394998848438,60.0,15.95276165008545,-0.0,-6.988366152427261e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,9.501217573415488e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001000501288217,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.389859820250422e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001000526099232,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0004746044578496,285.3113708496094,294.1499938964844,295.14208984375,293.5802001953125,296.60504150390625,295.19024658203125,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124142281711,7.315651640027454e-09,0.0010124068940058,-0.0182175878435373,0.0,0.0,0.0,-0.0084394998848438,60.0,15.95276165008545,-0.0,-6.988366152427261e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.491093805991112e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.994353604270144e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,7.381985051324591e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.994598804041745e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0004740987496916,285.3074645996094,294.1499938964844,295.13433837890625,293.5727233886719,296.5918884277344,295.1829528808594,284.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113354073837,7.1894521447291035e-09,0.0010113283060491,-0.0178870465606451,0.0,0.0,0.0,-0.0083769401535391,60.0,15.891632080078123,-0.0,-6.973474597771201e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.481624147156252e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,9.98438335955143e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,7.374619599431753e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.984627104131504e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.000473625754239,285.3036499023437,294.1499938964844,295.1266174316406,293.5653076171875,296.57879638671875,295.1757202148437,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103262029588,7.071416785464635e-09,0.0010103191016241,-0.0175778809934854,0.0,0.0,0.0,-0.0083184260874986,60.0,15.83215045928955,-0.0,-6.959560749919548e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,9.464680624660105e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,9.966544166672976e-05,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,7.361441385000944e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.966785000870004e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0004727793857455,285.29608154296875,294.1499938964844,295.1112365722656,293.5505065917969,296.55279541015625,295.1613464355469,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085190879181,6.860202628189427e-09,0.0010085122194141,-0.0170246474444866,0.0,0.0,0.0,-0.0082137137651443,60.0,15.717710494995115,-0.0,-6.934697438509829e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,9.464680624660105e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,9.966544166672976e-05,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,7.361441385000944e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.966785000870004e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0004727793857455,285.29608154296875,294.1499938964844,295.1112365722656,293.5505065917969,296.55279541015625,295.1613464355469,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085190879181,6.860202628189427e-09,0.0010085122194141,-0.0170246474444866,0.0,0.0,0.0,-0.0082137137651443,60.0,15.717710494995115,-0.0,-6.934697438509829e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,9.450666402699426e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.951789979822934e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,7.350541272899136e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,9.952027176041156e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0004720793804153,285.2887268066406,294.1499938964844,295.095947265625,293.5357971191406,296.5270080566406,295.1470947265625,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070250136777,6.685490383517845e-09,0.0010070182615891,-0.0165670122951269,0.0,0.0,0.0,-0.0081271016970276,60.0,15.610105514526367,-0.0,-6.91416488507457e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,9.450666402699426e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.951789979822934e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,7.350541272899136e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,9.952027176041156e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0004720793804153,285.2887268066406,294.1499938964844,295.095947265625,293.5357971191406,296.5270080566406,295.1470947265625,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070250136777,6.685490383517845e-09,0.0010070182615891,-0.0165670122951269,0.0,0.0,0.0,-0.0081271016970276,60.0,15.610105514526367,-0.0,-6.91416488507457e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.439189307158812e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.93970679701306e-05,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.341613672906533e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,9.939940355252476e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0004715060640592,285.2815246582031,294.1499938964844,295.0806884765625,293.5211181640625,296.50146484375,295.1329345703125,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005801022984,6.5423892969818115e-09,0.001005794503726,-0.0161921679973602,0.0,0.0,0.0,-0.0080561600625514,60.0,15.50861358642578,-0.0,-6.897370496972145e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.439189307158812e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.93970679701306e-05,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.341613672906533e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,9.939940355252476e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0004715060640592,285.2815246582031,294.1499938964844,295.0806884765625,293.5211181640625,296.50146484375,295.1329345703125,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005801022984,6.5423892969818115e-09,0.001005794503726,-0.0161921679973602,0.0,0.0,0.0,-0.0080561600625514,60.0,15.50861358642578,-0.0,-6.897370496972145e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.4302355137188e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.930280793923885e-05,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.334649126278237e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.930511441780254e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.0004710588254965,285.2745056152344,294.1499938964844,295.0654296875,293.50640869140625,296.4761047363281,295.1187438964844,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048461845144,6.4307292824139495e-09,0.0010048396652564,-0.0158996786922216,0.0,0.0,0.0,-0.008000805042684,60.0,15.413089752197266,-0.0,-6.8842794576085e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.4302355137188e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.930280793923885e-05,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.334649126278237e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.930511441780254e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.0004710588254965,285.2745056152344,294.1499938964844,295.0654296875,293.50640869140625,296.4761047363281,295.1187438964844,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048461845144,6.4307292824139495e-09,0.0010048396652564,-0.0158996786922216,0.0,0.0,0.0,-0.008000805042684,60.0,15.413089752197266,-0.0,-6.8842794576085e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.42670667427592e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.926565689966084e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,7.331904635066167e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.92679488263093e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0004708825435955,285.27105712890625,294.1499938964844,295.05780029296875,293.49908447265625,296.4635009765625,295.1116027832031,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044702794402,6.3867133803796605e-09,0.0010044638765975,-0.015784379094839,0.0,0.0,0.0,-0.0079789869487285,60.0,15.367621421813965,-0.0,-6.879122338432353e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,9.423784649698064e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.923490870278329e-05,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,7.329632353503257e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,9.923718607751653e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0004707366169895,285.26763916015625,294.1499938964844,295.0501403808594,293.49169921875,296.4509582519531,295.1044616699219,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004158752039,6.350266090748846e-09,0.0010041523491963,-0.0156889036297798,0.0,0.0,0.0,-0.007960919290781,60.0,15.323461532592772,-0.0,-6.874854108218642e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,9.419748676009476e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.919242438627408e-05,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,7.326492050196975e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.919467265717684e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0004705349856521,285.2609558105469,294.1499938964844,295.0347595214844,293.4768981933594,296.4259948730469,295.090087890625,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037267347797,6.299876176285579e-09,0.0010037204483523,-0.0155569072812795,0.0,0.0,0.0,-0.0079359337687492,60.0,15.23857593536377,-0.0,-6.868954471883626e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,9.419748676009476e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.919242438627408e-05,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,7.326492050196975e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.919467265717684e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0004705349856521,285.2609558105469,294.1499938964844,295.0347595214844,293.4768981933594,296.4259948730469,295.090087890625,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037267347797,6.299876176285579e-09,0.0010037204483523,-0.0155569072812795,0.0,0.0,0.0,-0.0079359337687492,60.0,15.23857593536377,-0.0,-6.868954471883626e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.418463741894811e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,9.917892748489976e-05,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.325493061216548e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.918114665197209e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0004704708408098,285.2544250488281,294.1499938964844,295.019287109375,293.4620056152344,296.40118408203125,295.0755310058594,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035892482846,6.283781495142193e-09,0.0010035829618573,-0.0155147472396492,0.0,0.0,0.0,-0.007927956059575,60.0,15.15935516357422,-0.0,-6.867070823091126e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.418463741894811e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,9.917892748489976e-05,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.325493061216548e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.918114665197209e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0004704708408098,285.2544250488281,294.1499938964844,295.019287109375,293.4620056152344,296.40118408203125,295.0755310058594,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035892482846,6.283781495142193e-09,0.0010035829618573,-0.0155147472396492,0.0,0.0,0.0,-0.007927956059575,60.0,15.15935516357422,-0.0,-6.867070823091126e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.419421257916838e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.918903379002586e-05,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.326237391680479e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.919123112922534e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0004705186875071,285.2480773925781,294.1499938964844,295.0036315917969,293.44696044921875,296.3765563964844,295.0606994628906,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036904131993,6.295620025298376e-09,0.0010036841267719,-0.0155457584187388,0.0,0.0,0.0,-0.0079338243231177,60.0,15.085003852844238,-0.0,-6.868456381425858e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.419421257916838e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.918903379002586e-05,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.326237391680479e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.919123112922534e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0004705186875071,285.2480773925781,294.1499938964844,295.0036315917969,293.44696044921875,296.3765563964844,295.0606994628906,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036904131993,6.295620025298376e-09,0.0010036841267719,-0.0155457584187388,0.0,0.0,0.0,-0.0079338243231177,60.0,15.085003852844238,-0.0,-6.868456381425858e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.42215629038401e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.921785385813564e-05,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,7.328364154091105e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.922002209350468e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0004706553008873,285.24188232421875,294.1499938964844,294.9878234863281,293.4317321777344,296.3520812988281,295.04559326171875,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039809858426,6.329601731636103e-09,0.0010039746994152,-0.0156347751617431,0.0,0.0,0.0,-0.0079506700858473,60.0,15.014874458312988,-0.0,-6.872433999660643e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.42215629038401e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.921785385813564e-05,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,7.328364154091105e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.922002209350468e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0004706553008873,285.24188232421875,294.1499938964844,294.9878234863281,293.4317321777344,296.3520812988281,295.04559326171875,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039809858426,6.329601731636103e-09,0.0010039746994152,-0.0156347751617431,0.0,0.0,0.0,-0.0079506700858473,60.0,15.014874458312988,-0.0,-6.872433999660643e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.424081508768722e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.92381465039216e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.329861546168104e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.92403001873754e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004707514890469,285.2388610839844,294.1499938964844,294.9798278808594,293.4240417480469,296.3398742675781,295.03790283203125,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004185876809,6.353547465920428e-09,0.0010041794739663,-0.0156975015997886,0.0,0.0,0.0,-0.007962541654706,60.0,14.981352806091309,-0.0,-6.875238511838688e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.426131146028638e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.925973427016288e-05,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.331455708481371e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.926188067765906e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004708538763225,285.2358703613281,294.1499938964844,294.9717712402344,293.4162902832031,296.3277282714844,295.0301513671875,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044040391221,6.3790395188334514e-09,0.0010043977526947,-0.0157642774283885,0.0,0.0,0.0,-0.0079751797020435,60.0,14.948455810546877,-0.0,-6.878223501871616e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.43037448450923e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.930445230565964e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,7.334756082855165e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.930656233336776e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004710658686235,285.22998046875,294.1499938964844,294.9554443359375,293.40057373046875,296.30352783203125,295.0144348144531,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048551484942,6.4318252945838594e-09,0.0010048487456515,-0.0159025508910417,0.0,0.0,0.0,-0.0080013470724225,60.0,14.883798599243164,-0.0,-6.884408065843672e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.43037448450923e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.930445230565964e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,7.334756082855165e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.930656233336776e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004710658686235,285.22998046875,294.1499938964844,294.9554443359375,293.40057373046875,296.30352783203125,295.0144348144531,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048551484942,6.4318252945838594e-09,0.0010048487456515,-0.0159025508910417,0.0,0.0,0.0,-0.0080013470724225,60.0,14.883798599243164,-0.0,-6.884408065843672e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.434477397007868e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.934767876984552e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.337946590268984e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.93497669696808e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0004712708177976,285.2242736816406,294.1499938964844,294.9388427734375,293.3846130371094,296.2794494628906,294.9984436035156,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005291705951,6.482861802936668e-09,0.001005285186693,-0.0160362385213375,0.0,0.0,0.0,-0.008026648312807,60.0,14.820451736450195,-0.0,-6.890390125136038e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.434477397007868e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.934767876984552e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.337946590268984e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.93497669696808e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0004712708177976,285.2242736816406,294.1499938964844,294.9388427734375,293.3846130371094,296.2794494628906,294.9984436035156,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005291705951,6.482861802936668e-09,0.001005285186693,-0.0160362385213375,0.0,0.0,0.0,-0.008026648312807,60.0,14.820451736450195,-0.0,-6.890390125136038e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.43768973229453e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.93815265246667e-05,299.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.340445154113695e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.938359289662912e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0004714312963187,285.21875,294.1499938964844,294.9219055175781,293.3682861328125,296.2554626464844,294.9821472167969,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056332685053,6.522796969221645e-09,0.0010056267492473,-0.0161408483982086,0.0,0.0,0.0,-0.0080464454367756,60.0,14.757369041442873,-0.0,-6.895072601764697e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.43768973229453e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.93815265246667e-05,299.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.340445154113695e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.938359289662912e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0004714312963187,285.21875,294.1499938964844,294.9219055175781,293.3682861328125,296.2554626464844,294.9821472167969,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056332685053,6.522796969221645e-09,0.0010056267492473,-0.0161408483982086,0.0,0.0,0.0,-0.0080464454367756,60.0,14.757369041442873,-0.0,-6.895072601764697e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.439406130695716e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.939962183125316e-05,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,7.341779564740136e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.940165909938514e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004715170070994,285.21337890625,294.1499938964844,294.9045715332031,293.35162353515625,296.2315979003906,294.965576171875,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058154584839,6.544094155458424e-09,0.0010058088228106,-0.016196634620428,0.0,0.0,0.0,-0.0080570038408041,60.0,14.693537712097168,-0.0,-6.897570159480892e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.439406130695716e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.939962183125316e-05,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,7.341779564740136e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.940165909938514e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004715170070994,285.21337890625,294.1499938964844,294.9045715332031,293.35162353515625,296.2315979003906,294.965576171875,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058154584839,6.544094155458424e-09,0.0010058088228106,-0.016196634620428,0.0,0.0,0.0,-0.0080570038408041,60.0,14.693537712097168,-0.0,-6.897570159480892e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.43932100199163e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.939874144038184e-05,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.341713353525847e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.94007641565986e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.000471512787044,285.21075439453125,294.1499938964844,294.895751953125,293.3431396484375,296.2197265625,294.9571838378906,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058057960122,6.542995922842465e-09,0.0010057992767542,-0.0161937568336725,0.0,0.0,0.0,-0.0080564580857753,60.0,14.660860061645508,-0.0,-6.89744155124572e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.438850975129752e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.939380106516182e-05,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.341347372857854e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.939581650542097e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004714893002528,285.20819091796875,294.1499938964844,294.8868408203125,293.3345642089844,296.2078857421875,294.94873046875,285.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057544568553,6.537095753600397e-09,0.0010057479375973,-0.0161783043295145,0.0,0.0,0.0,-0.0080535290762782,60.0,14.627799987792969,-0.0,-6.89674948262109e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.436518303118646e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.93692665360868e-05,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.339533476624638e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.937125287251548e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004713728267233,285.203125,294.1499938964844,294.86865234375,293.31707763671875,296.1842346191406,294.9317321777344,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055064922198,6.5079532873824064e-09,0.0010054999729618,-0.0161019656807184,0.0,0.0,0.0,-0.0080390879884362,60.0,14.560301780700684,-0.0,-6.893331772062083e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.436518303118646e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.93692665360868e-05,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.339533476624638e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.937125287251548e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004713728267233,285.203125,294.1499938964844,294.86865234375,293.31707763671875,296.1842346191406,294.9317321777344,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055064922198,6.5079532873824064e-09,0.0010054999729618,-0.0161019656807184,0.0,0.0,0.0,-0.0080390879884362,60.0,14.560301780700684,-0.0,-6.893331772062083e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.431574289919809e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.931721433531492e-05,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,7.33568740542978e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.931917884387076e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004711258225142,285.1982421875,294.1499938964844,294.8500061035156,293.2991027832031,296.16070556640625,294.9144897460937,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049790143966,6.446263078885295e-09,0.0010049724951386,-0.0159403681755065,0.0,0.0,0.0,-0.0080085052177309,60.0,14.4899320602417,-0.0,-6.886099868097517e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.431574289919809e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.931721433531492e-05,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,7.33568740542978e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.931917884387076e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004711258225142,285.1982421875,294.1499938964844,294.8500061035156,293.2991027832031,296.16070556640625,294.9144897460937,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049790143966,6.446263078885295e-09,0.0010049724951386,-0.0159403681755065,0.0,0.0,0.0,-0.0080085052177309,60.0,14.4899320602417,-0.0,-6.886099868097517e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
