time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.423870505997912e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.923612378770486e-05,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.3296956543345e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.923805919243024e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0004707410407718,285.19354248046875,294.1499938964844,294.8310852050781,293.2808837890625,296.13726806640625,294.89715576171875,285.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041574714705,6.350201697813418e-09,0.0010041511850431,-0.0156887359917163,0.0,0.0,0.0,-0.0079608848318457,60.0,14.41650676727295,-0.0,-6.87484629224855e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.423870505997912e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.923612378770486e-05,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.3296956543345e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.923805919243024e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0004707410407718,285.19354248046875,294.1499938964844,294.8310852050781,293.2808837890625,296.13726806640625,294.89715576171875,285.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041574714705,6.350201697813418e-09,0.0010041511850431,-0.0156887359917163,0.0,0.0,0.0,-0.0079608848318457,60.0,14.41650676727295,-0.0,-6.87484629224855e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.413904626853764e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.913119720295072e-05,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.32194384909235e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.913311077980325e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0004702432197518,285.1889953613281,294.1499938964844,294.8121337890625,293.2626647949219,296.1139221191406,294.8797912597656,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030949488282,6.225949977789469e-09,0.0010030887788161,-0.0153632555156946,0.0,0.0,0.0,-0.0078992880880832,60.0,14.34060764312744,-0.0,-6.860304324618482e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.413904626853764e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.913119720295072e-05,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.32194384909235e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.913311077980325e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0004702432197518,285.1889953613281,294.1499938964844,294.8121337890625,293.2626647949219,296.1139221191406,294.8797912597656,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030949488282,6.225949977789469e-09,0.0010030887788161,-0.0153632555156946,0.0,0.0,0.0,-0.0078992880880832,60.0,14.34060764312744,-0.0,-6.860304324618482e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.408155165147036e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.907066851155832e-05,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.317472045542672e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.9072560260538e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004699560231529,285.1867980957031,294.1499938964844,294.8026428222656,293.2535400390625,296.102294921875,294.8711242675781,285.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024817893281,6.154276199765718e-09,0.0010024756193161,-0.0151755008846521,0.0,0.0,0.0,-0.0078637544065713,60.0,14.301795959472656,-0.0,-6.85192205196472e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.402255818713456e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.900855366140604e-05,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.312883826671168e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.901043813442811e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0004696613759733,285.1846618652344,294.1499938964844,294.7931823730469,293.2444152832031,296.0907287597656,294.86248779296875,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018522152677,6.080735470703757e-09,0.0010018461616709,-0.0149828549474477,0.0,0.0,0.0,-0.0078272940590977,60.0,14.26280689239502,-0.0,-6.843328037575702e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.390129707753658e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.888088970910758e-05,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,7.303452002815902e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.88827450782992e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004690556670539,285.1804504394531,294.1499938964844,294.774169921875,293.22613525390625,296.0675964355469,294.8452453613281,285.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005603544414,5.929576385454993e-09,0.0010005544172599,-0.0145868752151727,0.0,0.0,0.0,-0.0077523621730506,60.0,14.184526443481444,-0.0,-6.825678866562157e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.390129707753658e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.888088970910758e-05,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,7.303452002815902e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.88827450782992e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004690556670539,285.1804504394531,294.1499938964844,294.774169921875,293.22613525390625,296.0675964355469,294.8452453613281,285.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005603544414,5.929576385454993e-09,0.0010005544172599,-0.0145868752151727,0.0,0.0,0.0,-0.0077523621730506,60.0,14.184526443481444,-0.0,-6.825678866562157e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.377874084748328e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.875184332486242e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.293919043149799e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.87536841421388e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004684434388764,285.1763916015625,294.1499938964844,294.7551574707031,293.2078552246094,296.0445861816406,294.8280639648437,285.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992538252845,5.7767950423226474e-09,0.0009992481209337,-0.0141866393387317,0.0,0.0,0.0,-0.00767662236467,60.0,14.106127738952637,-0.0,-6.807863428548444e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.377874084748328e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.875184332486242e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.293919043149799e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.87536841421388e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004684434388764,285.1763916015625,294.1499938964844,294.7551574707031,293.2078552246094,296.0445861816406,294.8280639648437,285.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992538252845,5.7767950423226474e-09,0.0009992481209337,-0.0141866393387317,0.0,0.0,0.0,-0.00767662236467,60.0,14.106127738952637,-0.0,-6.807863428548444e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.366362792206928e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.863064769888295e-05,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.284965977305546e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.86324594123289e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.000467868434498,285.1725158691406,294.1499938964844,294.736083984375,293.1894836425781,296.02166748046875,294.8109436035156,285.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980266913771,5.633296495943796e-09,0.0009980209870263,-0.0138107156381011,0.0,0.0,0.0,-0.0076054842211306,60.0,14.028658866882324,-0.0,-6.791152173946102e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.366362792206928e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.863064769888295e-05,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.284965977305546e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.86324594123289e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.000467868434498,285.1725158691406,294.1499938964844,294.736083984375,293.1894836425781,296.02166748046875,294.8109436035156,285.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980266913771,5.633296495943796e-09,0.0009980209870263,-0.0138107156381011,0.0,0.0,0.0,-0.0076054842211306,60.0,14.028658866882324,-0.0,-6.791152173946102e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.356209920952097e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.85237638815306e-05,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,7.277069380506873e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,9.852554649114607e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0004673613002523,285.1687927246094,294.1499938964844,294.71697998046875,293.1711120605469,295.99884033203125,294.7937927246094,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969442617148,5.506727518422849e-09,0.0009969387901946,-0.0134791368618607,0.0,0.0,0.0,-0.0075427386909723,60.0,13.952874183654783,-0.0,-6.776429017918417e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.356209920952097e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.85237638815306e-05,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,7.277069380506873e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,9.852554649114607e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0004673613002523,285.1687927246094,294.1499938964844,294.71697998046875,293.1711120605469,295.99884033203125,294.7937927246094,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969442617148,5.506727518422849e-09,0.0009969387901946,-0.0134791368618607,0.0,0.0,0.0,-0.0075427386909723,60.0,13.952874183654783,-0.0,-6.776429017918417e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.352080815006047e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.848029003478588e-05,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,7.273857045220211e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.848206536844371e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004671550414059,285.1670227050781,294.1499938964844,294.7074279785156,293.1618957519531,295.9874572753906,294.7851867675781,285.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965045610442,5.455244700414141e-09,0.0009964990895241,-0.0133442627266049,0.0,0.0,0.0,-0.007517219055444,60.0,13.916168212890623,-0.0,-6.770444826997847e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.348587627755478e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.844351734500378e-05,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,7.271140202647075e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.844527812674642e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0004669805639423,285.1652526855469,294.1499938964844,294.69781494140625,293.1526794433594,295.9761047363281,294.776611328125,285.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996132614091,5.411685766176788e-09,0.0009961272589862,-0.0132301477715373,0.0,0.0,0.0,-0.0074956282041966,60.0,13.880121231079102,-0.0,-6.765383631091026e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.343018609797582e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.838489495450632e-05,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,7.266808825079352e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.83866339083761e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0004667024186346,285.1618347167969,294.1499938964844,294.6786193847656,293.1341857910156,295.95343017578125,294.7593078613281,285.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955370333045,5.342233322380707e-09,0.0009955316781997,-0.0130481980741024,0.0,0.0,0.0,-0.0074611892923712,60.0,13.810193061828612,-0.0,-6.757318260497416e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.343018609797582e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.838489495450632e-05,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,7.266808825079352e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.83866339083761e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0004667024186346,285.1618347167969,294.1499938964844,294.6786193847656,293.1341857910156,295.95343017578125,294.7593078613281,285.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955370333045,5.342233322380707e-09,0.0009955316781997,-0.0130481980741024,0.0,0.0,0.0,-0.0074611892923712,60.0,13.810193061828612,-0.0,-6.757318260497416e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.339911048300564e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.835218952503055e-05,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,7.264391024364159e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.83539066510275e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.000466547178803,285.1585693359375,294.1499938964844,294.6593322753906,293.1156311035156,295.9308166503906,294.7417297363281,285.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952053660526,5.3034381330974165e-09,0.0009952000109478,-0.0129465609788894,0.0,0.0,0.0,-0.0074419570155441,60.0,13.743584632873535,-0.0,-6.752814840638166e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.339911048300564e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.835218952503055e-05,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,7.264391024364159e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.83539066510275e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.000466547178803,285.1585693359375,294.1499938964844,294.6593322753906,293.1156311035156,295.9308166503906,294.7417297363281,285.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952053660526,5.3034381330974165e-09,0.0009952000109478,-0.0129465609788894,0.0,0.0,0.0,-0.0074419570155441,60.0,13.743584632873535,-0.0,-6.752814840638166e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.339515236206351e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.834804222919048e-05,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,7.26408397895284e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.834973752731456e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004665274173021,285.15545654296875,294.1499938964844,294.63995361328125,293.09698486328125,295.90826416015625,294.72381591796875,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951625252142,5.2984416853973926e-09,0.0009951572865247,-0.0129334721714258,0.0,0.0,0.0,-0.0074394801631569,60.0,13.68059539794922,-0.0,-6.752235037765787e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.339515236206351e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.834804222919048e-05,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,7.26408397895284e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.834973752731456e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004665274173021,285.15545654296875,294.1499938964844,294.63995361328125,293.09698486328125,295.90826416015625,294.72381591796875,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951625252142,5.2984416853973926e-09,0.0009951572865247,-0.0129334721714258,0.0,0.0,0.0,-0.0074394801631569,60.0,13.68059539794922,-0.0,-6.752235037765787e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.341820987174287e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.837233665166424e-05,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.265876774908975e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.83740173978731e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.000466642610263,285.1524963378906,294.1499938964844,294.6205139160156,293.0782775878906,295.8857727050781,294.7055358886719,285.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954074630513,5.327099206198227e-09,0.0009954021079465,-0.0130085488781332,0.0,0.0,0.0,-0.0074536860920488,60.0,13.621289253234863,-0.0,-6.75556108831188e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.341820987174287e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.837233665166424e-05,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.265876774908975e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.83740173978731e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.000466642610263,285.1524963378906,294.1499938964844,294.6205139160156,293.0782775878906,295.8857727050781,294.7055358886719,285.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954074630513,5.327099206198227e-09,0.0009954021079465,-0.0130085488781332,0.0,0.0,0.0,-0.0074536860920488,60.0,13.621289253234863,-0.0,-6.75556108831188e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,9.343554120277986e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.839059930527584e-05,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.267224282259122e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.839226549956948e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0004667291650548,285.15106201171875,294.1499938964844,294.6107788085937,293.06890869140625,295.87451171875,294.6963195800781,285.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955922141671,5.348657960979608e-09,0.0009955868590623,-0.0130650280043482,0.0,0.0,0.0,-0.007464375346899,60.0,13.59228229522705,-0.0,-6.758064330369963e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.346264414489268e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,9.841914288699628e-05,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.26933212717995e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.84208018053323e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0004668645560741,285.1496276855469,294.1499938964844,294.6010131835937,293.0595092773437,295.86328125,294.6869812011719,285.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958816226571,5.382390089181399e-09,0.0009958762675523,-0.0131533993408083,0.0,0.0,0.0,-0.0074811023660004,60.0,13.564472198486328,-0.0,-6.761980841929471e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.353496716357768e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.849532943917438e-05,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,7.274957897607237e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.849696652963758e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004672258510254,285.14697265625,294.1499938964844,294.5813903808594,293.0406188964844,295.8408508300781,294.66778564453125,285.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966499637812,5.472439390530326e-09,0.0009966444922611,-0.013389310799539,0.0,0.0,0.0,-0.0075257350690662,60.0,13.51213264465332,-0.0,-6.772442873170803e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.353496716357768e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.849532943917438e-05,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,7.274957897607237e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.849696652963758e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004672258510254,285.14697265625,294.1499938964844,294.5813903808594,293.0406188964844,295.8408508300781,294.66778564453125,285.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966499637812,5.472439390530326e-09,0.0009966444922611,-0.013389310799539,0.0,0.0,0.0,-0.0075257350690662,60.0,13.51213264465332,-0.0,-6.772442873170803e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.362221317132936e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,9.85872175078839e-05,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.281743455678225e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.858884004643188e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0004676616808865,285.1444702148437,294.1499938964844,294.5616760253906,293.02166748046875,295.8184509277344,294.6480712890625,285.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975789580494,5.5810747134898975e-09,0.0009975733701139,-0.0136739099398255,0.0,0.0,0.0,-0.0075795901939272,60.0,13.462422370910645,-0.0,-6.785075612469883e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.362221317132936e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,9.85872175078839e-05,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.281743455678225e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.858884004643188e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0004676616808865,285.1444702148437,294.1499938964844,294.5616760253906,293.02166748046875,295.8184509277344,294.6480712890625,285.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975789580494,5.5810747134898975e-09,0.0009975733701139,-0.0136739099398255,0.0,0.0,0.0,-0.0075795901939272,60.0,13.462422370910645,-0.0,-6.785075612469883e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.372030763188376e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.869053610600532e-05,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,7.289372297236696e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.869212954072282e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.000468151672976,285.1421203613281,294.1499938964844,294.5418701171875,293.0025939941406,295.79608154296875,294.6279602050781,285.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986236691474,5.703227223818885e-09,0.0009986179647967,-0.0139939151704311,0.0,0.0,0.0,-0.0076401461847126,60.0,13.414615631103516,-0.0,-6.799293572612441e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.372030763188376e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.869053610600532e-05,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,7.289372297236696e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.869212954072282e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.000468151672976,285.1421203613281,294.1499938964844,294.5418701171875,293.0025939941406,295.79608154296875,294.6279602050781,285.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986236691474,5.703227223818885e-09,0.0009986179647967,-0.0139939151704311,0.0,0.0,0.0,-0.0076401461847126,60.0,13.414615631103516,-0.0,-6.799293572612441e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.382434654980898e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.880011202767491e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,7.297464617295191e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.88016909104772e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0004686713800765,285.139892578125,294.1499938964844,294.5219421386719,292.9834289550781,295.7737121582031,294.60748291015625,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997315937653,5.832790694881851e-09,0.0009997257729992,-0.0143333310261368,0.0,0.0,0.0,-0.0077043762430548,60.0,13.368061065673828,-0.0,-6.814390474119136e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.382434654980898e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.880011202767491e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,7.297464617295191e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.88016909104772e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0004686713800765,285.139892578125,294.1499938964844,294.5219421386719,292.9834289550781,295.7737121582031,294.60748291015625,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997315937653,5.832790694881851e-09,0.0009997257729992,-0.0143333310261368,0.0,0.0,0.0,-0.0077043762430548,60.0,13.368061065673828,-0.0,-6.814390474119136e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.387749014422296e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.88560786936432e-05,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,7.301597361220047e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,9.885765030048788e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004689368361141,285.1388244628906,294.1499938964844,294.5119323730469,292.97381591796875,295.7625427246094,294.5971069335937,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002991184592,5.898969757112127e-09,0.0010002931812778,-0.0145066957920789,0.0,0.0,0.0,-0.0077371918596327,60.0,13.345144271850586,-0.0,-6.822107678772228e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,9.392943320563064e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,9.891078661894426e-05,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,7.305637700483203e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.891235094983132e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0004691963258665,285.1377868652344,294.1499938964844,294.5018920898437,292.9641418457031,295.7513732910156,294.586669921875,285.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008523240685,5.9636575677757264e-09,0.0010008463868871,-0.0146761545911431,0.0,0.0,0.0,-0.0077692605555057,60.0,13.32231616973877,-0.0,-6.829655774254206e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.402573050465436e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.901220619212836e-05,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.313127571251243e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.901375597110018e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0004696773539762,285.1358337402344,294.1499938964844,294.48175048828125,292.9447631835937,295.7290344238281,294.5656433105469,285.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018767789006,6.083574533022329e-09,0.0010018707253038,-0.0149902924895286,0.0,0.0,0.0,-0.0078287031501531,60.0,13.27608585357666,-0.0,-6.843659150490566e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.402573050465436e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.901220619212836e-05,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.313127571251243e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.901375597110018e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0004696773539762,285.1358337402344,294.1499938964844,294.48175048828125,292.9447631835937,295.7290344238281,294.5656433105469,285.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018767789006,6.083574533022329e-09,0.0010018707253038,-0.0149902924895286,0.0,0.0,0.0,-0.0078287031501531,60.0,13.27608585357666,-0.0,-6.843659150490566e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.41087637329474e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.909966320265085e-05,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,7.319584983633831e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.910119115374982e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004700921417679,285.1340637207031,294.1499938964844,294.4614562988281,292.9252319335937,295.70672607421875,294.54443359375,285.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027613025158,6.186965606502781e-09,0.0010027551325038,-0.0152611332014203,0.0,0.0,0.0,-0.0078799603506922,60.0,13.228682518005373,-0.0,-6.85574477188311e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
