time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.41087637329474e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.909966320265085e-05,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,7.319584983633831e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.910119115374982e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004700921417679,285.1340637207031,294.1499938964844,294.4614562988281,292.9252319335937,295.70672607421875,294.54443359375,285.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027613025158,6.186965606502781e-09,0.0010027551325038,-0.0152611332014203,0.0,0.0,0.0,-0.0078799603506922,60.0,13.228682518005373,-0.0,-6.85574477188311e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.417907858733088e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.9173717899248e-05,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,7.325053593376651e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.917523129843175e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004704433667939,285.1324157714844,294.1499938964844,294.4410095214844,292.90557861328125,295.6844482421875,294.5231628417969,285.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035122977569,6.274507136083685e-09,0.0010035060113295,-0.0154904499650001,0.0,0.0,0.0,-0.0079233692958951,60.0,13.180135726928713,-0.0,-6.865985113790884e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.417907858733088e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.9173717899248e-05,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,7.325053593376651e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.917523129843175e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004704433667939,285.1324157714844,294.1499938964844,294.4410095214844,292.90557861328125,295.6844482421875,294.5231628417969,285.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035122977569,6.274507136083685e-09,0.0010035060113295,-0.0154904499650001,0.0,0.0,0.0,-0.0079233692958951,60.0,13.180135726928713,-0.0,-6.865985113790884e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.42318729357794e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.922933531925082e-05,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.329160143854097e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.923082689056172e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0004707071057055,285.13092041015625,294.1499938964844,294.4204406738281,292.8857727050781,295.66217041015625,294.5018615722656,285.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004074816592,6.340229674606235e-09,0.0010040684137493,-0.0156626123934984,0.0,0.0,0.0,-0.0079559534788131,60.0,13.129923820495604,-0.0,-6.873678159990959e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.42318729357794e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.922933531925082e-05,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.329160143854097e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.923082689056172e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0004707071057055,285.13092041015625,294.1499938964844,294.4204406738281,292.8857727050781,295.66217041015625,294.5018615722656,285.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004074816592,6.340229674606235e-09,0.0010040684137493,-0.0156626123934984,0.0,0.0,0.0,-0.0079559534788131,60.0,13.129923820495604,-0.0,-6.873678159990959e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.425960888620466e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,9.925854828907175e-05,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.33131673769094e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.926003258442506e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004708456399384,285.13018798828125,294.1499938964844,294.4100952148437,292.8758239746094,295.6510314941406,294.4911804199219,285.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043706279248,6.374752725690769e-09,0.001004364225082,-0.0157530438154935,0.0,0.0,0.0,-0.0079730711877346,60.0,13.105037689208984,-0.0,-6.877721148157434e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.42699480219744e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.926944767357782e-05,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,7.332121458603069e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.92709246929735e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0004708972992375,285.1294860839844,294.1499938964844,294.39971923828125,292.8658447265625,295.639892578125,294.48052978515625,285.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044764494523,6.3876051115130394e-09,0.0010044700466096,-0.0157867167145013,0.0,0.0,0.0,-0.0079794218763709,60.0,13.078570365905762,-0.0,-6.879227498757245e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.427823533769696e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.927818609867244e-05,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,7.332765380851924e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.927964129019529e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0004709386848844,285.1282043457031,294.1499938964844,294.3788452148437,292.84576416015625,295.61767578125,294.45928955078125,285.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004567136988,6.3978671249742555e-09,0.0010045607341453,-0.0158135946840047,0.0,0.0,0.0,-0.0079845236614346,60.0,13.023796081542969,-0.0,-6.880429026523417e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.427823533769696e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.927818609867244e-05,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,7.332765380851924e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.927964129019529e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0004709386848844,285.1282043457031,294.1499938964844,294.3788452148437,292.84576416015625,295.61767578125,294.45928955078125,285.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004567136988,6.3978671249742555e-09,0.0010045607341453,-0.0158135946840047,0.0,0.0,0.0,-0.0079845236614346,60.0,13.023796081542969,-0.0,-6.880429026523417e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.426262840861456e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.926177153829484e-05,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.331551751121879e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.926321217790246e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0004708607448264,285.1270751953125,294.1499938964844,294.3578186035156,292.82550048828125,295.595458984375,294.4381408691406,285.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378368055948158e-09,0.0010043941438198,-0.0157625172287225,0.0,0.0,0.0,-0.0079748583957552,60.0,12.966253280639648,-0.0,-6.878144631627947e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.426262840861456e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.926177153829484e-05,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.331551751121879e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.926321217790246e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0004708607448264,285.1270751953125,294.1499938964844,294.3578186035156,292.82550048828125,295.595458984375,294.4381408691406,285.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378368055948158e-09,0.0010043941438198,-0.0157625172287225,0.0,0.0,0.0,-0.0079748583957552,60.0,12.966253280639648,-0.0,-6.878144631627947e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.422306902706624e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.922012395691128e-05,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.328474021051079e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.922155004460365e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0004706631298176,285.1260681152344,294.1499938964844,294.33660888671875,292.8051147460937,295.5732727050781,294.4171142578125,285.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039786575362,6.329016422057521e-09,0.0010039723711088,-0.015633238479495,0.0,0.0,0.0,-0.0079503934830427,60.0,12.905865669250488,-0.0,-6.87236578755801e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.422306902706624e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.922012395691128e-05,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.328474021051079e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.922155004460365e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0004706631298176,285.1260681152344,294.1499938964844,294.33660888671875,292.8051147460937,295.5732727050781,294.4171142578125,285.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039786575362,6.329016422057521e-09,0.0010039723711088,-0.015633238479495,0.0,0.0,0.0,-0.0079503934830427,60.0,12.905865669250488,-0.0,-6.87236578755801e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.415932436240836e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.915301779983564e-05,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.323516183532774e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.91544220596552e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0004703447339124,285.12518310546875,294.1499938964844,294.31524658203125,292.7845458984375,295.5511169433594,294.396240234375,285.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032990248873,6.249540440705914e-09,0.00100329273846,-0.0154250487685203,0.0,0.0,0.0,-0.0079109938815236,60.0,12.842608451843262,-0.0,-6.863063362061439e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.415932436240836e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.915301779983564e-05,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.323516183532774e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.91544220596552e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0004703447339124,285.12518310546875,294.1499938964844,294.31524658203125,292.7845458984375,295.5511169433594,294.396240234375,285.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032990248873,6.249540440705914e-09,0.00100329273846,-0.0154250487685203,0.0,0.0,0.0,-0.0079109938815236,60.0,12.842608451843262,-0.0,-6.863063362061439e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.41208636504598e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.911252709571272e-05,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,7.320524309761822e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.911391680361704e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0004701526195276,285.1247863769531,294.1499938964844,294.3044738769531,292.7742004394531,295.5400390625,294.3858337402344,285.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028874967247,6.201585911469465e-09,0.0010028813267126,-0.0152994310483336,0.0,0.0,0.0,-0.0078872134909033,60.0,12.810264587402344,-0.0,-6.85745433770535e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.40733661991544e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.906251943903044e-05,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.316831033676863e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.906390187097712e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0004699153942056,285.1244201660156,294.1499938964844,294.2936706542969,292.7637939453125,295.5289611816406,294.3755187988281,285.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023800423368,6.142384378904353e-09,0.0010023738723248,-0.0151443490758538,0.0,0.0,0.0,-0.007857859134674,60.0,12.77683448791504,-0.0,-6.850532230373575e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.396114910487086e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.894436516333371e-05,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.308102067327127e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.894573304336518e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0004693548253271,285.1238098144531,294.1499938964844,294.2719421386719,292.7428894042969,295.5068664550781,294.35504150390625,285.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011859703809,6.002512265013138e-09,0.0010011799167841,-0.0147779388353228,0.0,0.0,0.0,-0.0077885286882519,60.0,12.707958221435549,-0.0,-6.834191168536563e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.396114910487086e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.894436516333371e-05,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.308102067327127e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.894573304336518e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0004693548253271,285.1238098144531,294.1499938964844,294.2719421386719,292.7428894042969,295.5068664550781,294.35504150390625,285.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011859703809,6.002512265013138e-09,0.0010011799167841,-0.0147779388353228,0.0,0.0,0.0,-0.0077885286882519,60.0,12.707958221435549,-0.0,-6.834191168536563e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.381669951835649e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.879226854536682e-05,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.296867261175066e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.879361459752543e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004686332831624,285.123291015625,294.1499938964844,294.25,292.7217712402344,295.4848022460937,294.3346252441406,285.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822482496142811e-09,0.0009996410226449,-0.0143063236027956,0.0,0.0,0.0,-0.0076992828398942,60.0,12.635197639465332,-0.0,-6.81318823581023e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.381669951835649e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.879226854536682e-05,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.296867261175066e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.879361459752543e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004686332831624,285.123291015625,294.1499938964844,294.25,292.7217712402344,295.4848022460937,294.3346252441406,285.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822482496142811e-09,0.0009996410226449,-0.0143063236027956,0.0,0.0,0.0,-0.0076992828398942,60.0,12.635197639465332,-0.0,-6.81318823581023e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,9.361386764794588e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.857869008556008e-05,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.281090802280232e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.858002158580348e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004676200915127,285.1229248046875,294.1499938964844,294.2245178222656,292.7008056640625,295.4626770019531,294.3139343261719,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974865242838,5.569710914699044e-09,0.0009974809363484,-0.0136441346257925,0.0,0.0,0.0,-0.007573980372399,60.0,12.557150840759276,-0.0,-6.783753292438632e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,9.361386764794588e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.857869008556008e-05,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.281090802280232e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.858002158580348e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004676200915127,285.1229248046875,294.1499938964844,294.2245178222656,292.7008056640625,295.4626770019531,294.3139343261719,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974865242838,5.569710914699044e-09,0.0009974809363484,-0.0136441346257925,0.0,0.0,0.0,-0.007573980372399,60.0,12.557150840759276,-0.0,-6.783753292438632e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,9.333526395494118e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.828533075051382e-05,299.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.259421545313671e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.828663314692676e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0004662284336518,285.1226806640625,294.1499938964844,294.19244384765625,292.6803283691406,295.4404602050781,294.29248046875,285.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994517467916,5.2225419544527085e-09,0.0009945122292265,-0.0127346236258745,0.0,0.0,0.0,-0.007401873357594,60.0,12.472905158996582,-0.0,-6.743429281641512e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,9.333526395494118e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.828533075051382e-05,299.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.259421545313671e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.828663314692676e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0004662284336518,285.1226806640625,294.1499938964844,294.19244384765625,292.6803283691406,295.4404602050781,294.29248046875,285.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994517467916,5.2225419544527085e-09,0.0009945122292265,-0.0127346236258745,0.0,0.0,0.0,-0.007401873357594,60.0,12.472905158996582,-0.0,-6.743429281641512e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,9.317528019892052e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.811687050387265e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,7.246978202601895e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.811816562432796e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004654292715713,285.1225891113281,294.1499938964844,294.174072265625,292.6702880859375,295.4293212890625,294.2812805175781,285.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928125655278,5.023185423169707e-09,0.0009928074432536,-0.012212336063385,0.0,0.0,0.0,-0.0073030432686209,60.0,12.429107666015623,-0.0,-6.72032811621648e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.300663805333896e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.793929348234089e-05,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.233861833810806e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.794058132683858e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0004645868903025,285.1225280761719,294.1499938964844,294.1542358398437,292.6603088378906,295.4181213378906,294.2696838378906,285.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910124354064,4.8130477381391765e-09,0.0009910076623782,-0.0116617968305945,0.0,0.0,0.0,-0.0071988538838922,60.0,12.383645057678224,-0.0,-6.696020449226125e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.269535803468898e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.761151886777952e-05,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.209651084849611e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.76127848844044e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0004630319890566,285.1224975585937,294.1499938964844,294.1104431152344,292.64068603515625,295.3954467773437,294.2457580566406,285.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876961121335,4.425167343669045e-09,0.0009876916883513,-0.010645555332303,0.0,0.0,0.0,-0.0070065692998468,60.0,12.292926788330078,-0.0,-6.651268336099747e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.269535803468898e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.761151886777952e-05,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.209651084849611e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.76127848844044e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0004630319890566,285.1224975585937,294.1499938964844,294.1104431152344,292.64068603515625,295.3954467773437,294.2457580566406,285.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876961121335,4.425167343669045e-09,0.0009876916883513,-0.010645555332303,0.0,0.0,0.0,-0.0070065692998468,60.0,12.292926788330078,-0.0,-6.651268336099747e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.247587877325714e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.73804126260802e-05,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,7.192580233095214e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.738165681483224e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0004619356477633,285.1225891113281,294.1499938964844,294.0614318847656,292.6214294433594,295.37237548828125,294.22039794921875,285.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853558149188,4.151663457463428e-09,0.0009853516239672,-0.0099289612844586,0.0,0.0,0.0,-0.0068709747865796,60.0,12.208954811096191,-0.0,-6.619802661589348e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.247587877325714e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.73804126260802e-05,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,7.192580233095214e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.738165681483224e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0004619356477633,285.1225891113281,294.1499938964844,294.0614318847656,292.6214294433594,295.37237548828125,294.22039794921875,285.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853558149188,4.151663457463428e-09,0.0009853516239672,-0.0099289612844586,0.0,0.0,0.0,-0.0068709747865796,60.0,12.208954811096191,-0.0,-6.619802661589348e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.248055721400306e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.738535300130025e-05,299.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.192944030975923e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.738658991409466e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0004619590472429,285.122802734375,294.1499938964844,294.0077819824219,292.6025085449219,295.3487548828125,294.19171142578125,285.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854044765233,4.157445943064886e-09,0.0009854002855718,-0.009944112971425,0.0,0.0,0.0,-0.0068738376721739,60.0,12.142822265625,-0.0,-6.620467019047285e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.248055721400306e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.738535300130025e-05,299.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.192944030975923e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.738658991409466e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0004619590472429,285.122802734375,294.1499938964844,294.0077819824219,292.6025085449219,295.3487548828125,294.19171142578125,285.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854044765233,4.157445943064886e-09,0.0009854002855718,-0.009944112971425,0.0,0.0,0.0,-0.0068738376721739,60.0,12.142822265625,-0.0,-6.620467019047285e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.272468741983177e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.76424416876398e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,7.211931369965896e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.764365677256136e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0004631784977391,285.12310791015625,294.1499938964844,293.94989013671875,292.5838623046875,295.32452392578125,294.1561584472656,285.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880042634904,4.461551572632061e-09,0.0009879998397082,-0.0107408864423632,0.0,0.0,0.0,-0.0070245913229882,60.0,12.098383903503418,-0.0,-6.655460538240733e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.272468741983177e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.76424416876398e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,7.211931369965896e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.764365677256136e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0004631784977391,285.12310791015625,294.1499938964844,293.94989013671875,292.5838623046875,295.32452392578125,294.1561584472656,285.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880042634904,4.461551572632061e-09,0.0009879998397082,-0.0107408864423632,0.0,0.0,0.0,-0.0070245913229882,60.0,12.098383903503418,-0.0,-6.655460538240733e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.29794114199467e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.79106844170019e-05,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.231743074953556e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.791189950192349e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004644508881028,285.123291015625,294.1499938964844,293.9195251464844,292.5746154785156,295.3121643066406,294.1357727050781,285.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907176718115,4.778892837009607e-09,0.0009907128987833,-0.0115723153576254,0.0,0.0,0.0,-0.0071819089353084,60.0,12.088050842285156,-0.0,-6.692074094871715e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.329744352726266e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.824558947002517e-05,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.256479148054495e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.824680455494672e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0004660395497921,285.1235046386719,294.1499938964844,293.8882751464844,292.5654296875,295.29962158203125,294.1126708984375,285.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941053576767,5.1751110063946726e-09,0.0009941002354025,-0.0126103684306144,0.0,0.0,0.0,-0.0073783271946012,60.0,12.085450172424316,-0.0,-6.737929680866729e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.40389872994274e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.902647434500976e-05,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.314154936466366e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.902768215397371e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004697437107097,285.1240539550781,294.1499938964844,293.82342529296875,292.5472106933594,295.2738037109375,294.0566101074219,285.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020061163231,6.0989653327681034e-09,0.0010020000627264,-0.0150306122377514,0.0,0.0,0.0,-0.0078363213688135,60.0,12.098993301391602,-0.0,-6.845458244697511e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.40389872994274e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.902647434500976e-05,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.314154936466366e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.902768215397371e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004697437107097,285.1240539550781,294.1499938964844,293.82342529296875,292.5472106933594,295.2738037109375,294.0566101074219,285.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020061163231,6.0989653327681034e-09,0.0010020000627264,-0.0150306122377514,0.0,0.0,0.0,-0.0078363213688135,60.0,12.098993301391602,-0.0,-6.845458244697511e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
