time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.468018834013492e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.970169776352122e-05,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.364025805145502e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.970289829652756e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0004729466454591,285.1247253417969,294.1499938964844,293.7557678222656,292.5291442871094,295.2469482421875,293.98944091796875,285.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088385315611,6.897811211103999e-09,0.0010088315466418,-0.0171231590211391,0.0,0.0,0.0,-0.0082323467358946,60.0,12.11740779876709,-0.0,-6.939121988125407e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.468018834013492e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.970169776352122e-05,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.364025805145502e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.970289829652756e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0004729466454591,285.1247253417969,294.1499938964844,293.7557678222656,292.5291442871094,295.2469482421875,293.98944091796875,285.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088385315611,6.897811211103999e-09,0.0010088315466418,-0.0171231590211391,0.0,0.0,0.0,-0.0082323467358946,60.0,12.11740779876709,-0.0,-6.939121988125407e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.481568122282624e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.98443938442506e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.374564302153885e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.98455798253417e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004736234550364,285.12548828125,294.1499938964844,293.685791015625,292.5111999511719,295.2194519042969,293.91943359375,285.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102851083502,7.0665779894341085e-09,0.0010102780070155,-0.01756520755589,0.0,0.0,0.0,-0.0083160288631916,60.0,12.11326026916504,-0.0,-6.958990184102731e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.481568122282624e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.98443938442506e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.374564302153885e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.98455798253417e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004736234550364,285.12548828125,294.1499938964844,293.685791015625,292.5111999511719,295.2194519042969,293.91943359375,285.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102851083502,7.0665779894341085e-09,0.0010102780070155,-0.01756520755589,0.0,0.0,0.0,-0.0083160288631916,60.0,12.11326026916504,-0.0,-6.958990184102731e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.41196849453263e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.911149390973152e-05,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.32043117750436e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.911265806294978e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004701468278653,285.1263427734375,294.1499938964844,293.614013671875,292.49334716796875,295.1913757324219,293.8549194335937,285.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028698015958,6.199364577241795e-09,0.0010028636315837,-0.0152936102822422,0.0,0.0,0.0,-0.0078861191868782,60.0,12.03774070739746,-0.0,-6.85719427906406e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.41196849453263e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.911149390973152e-05,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.32043117750436e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.911265806294978e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004701468278653,285.1263427734375,294.1499938964844,293.614013671875,292.49334716796875,295.1913757324219,293.8549194335937,285.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028698015958,6.199364577241795e-09,0.0010028636315837,-0.0152936102822422,0.0,0.0,0.0,-0.0078861191868782,60.0,12.03774070739746,-0.0,-6.85719427906406e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.367812890559436e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.864652383839712e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,7.286087202373892e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.864767343970016e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0004679411649703,285.1268310546875,294.1499938964844,293.5775756835937,292.4844665527344,295.1771240234375,293.8262023925781,285.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981648763641,5.6491940014780084e-09,0.0009981592884287,-0.013852359727025,0.0,0.0,0.0,-0.0076133767142891,60.0,11.97837257385254,-0.0,-6.793001716687287e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,9.322520054411144e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.816957754082978e-05,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,7.2508591983933e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.81707198661752e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0004656786913983,285.1273193359375,294.1499938964844,293.54083251953125,292.4756164550781,295.1627502441406,293.7997436523437,285.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933385299518,5.084859644455264e-09,0.000993333524093,-0.0123739168047904,0.0,0.0,0.0,-0.0073336111381649,60.0,11.912675857543944,-0.0,-6.727470491796339e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.252370364265516e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.743089322000742e-05,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.196298975031823e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.743201371748e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0004621745902113,285.12841796875,294.1499938964844,293.466796875,292.4579467773437,295.1335144042969,293.7521667480469,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858628036454,4.210817916572296e-09,0.0009858586126938,-0.0100839491933584,0.0,0.0,0.0,-0.0069003063254058,60.0,11.782682418823242,-0.0,-6.626601845027835e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.252370364265516e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.743089322000742e-05,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.196298975031823e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.743201371748e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0004621745902113,285.12841796875,294.1499938964844,293.466796875,292.4579467773437,295.1335144042969,293.7521667480469,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858628036454,4.210817916572296e-09,0.0009858586126938,-0.0100839491933584,0.0,0.0,0.0,-0.0069003063254058,60.0,11.782682418823242,-0.0,-6.626601845027835e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.238412894774228e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.728392615215852e-05,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,7.1854425186757e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.728502482175828e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0004614773788489,285.12957763671875,294.1499938964844,293.3923645019531,292.4403991699219,295.1037292480469,293.70556640625,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843733860179,4.0368677289848165e-09,0.0009843693114817,-0.0096281860023736,0.0,0.0,0.0,-0.0068140625953674,60.0,11.68317985534668,-0.0,-6.606617830584582e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.238412894774228e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.728392615215852e-05,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,7.1854425186757e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.728502482175828e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0004614773788489,285.12957763671875,294.1499938964844,293.3923645019531,292.4403991699219,295.1037292480469,293.70556640625,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843733860179,4.0368677289848165e-09,0.0009843693114817,-0.0096281860023736,0.0,0.0,0.0,-0.0068140625953674,60.0,11.68317985534668,-0.0,-6.606617830584582e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.284794214181602e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.777235391084103e-05,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.221516716526821e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.777344530448318e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004637942474801,285.1308288574219,294.1499938964844,293.3179931640625,292.4229736328125,295.07305908203125,293.6505126953125,285.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989312888123,4.614692628024386e-09,0.0009893082315102,-0.0111421179026365,0.0,0.0,0.0,-0.007100504823029,60.0,11.643386840820312,-0.0,-6.673116814681634e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.284794214181602e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.777235391084103e-05,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.221516716526821e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.777344530448318e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004637942474801,285.1308288574219,294.1499938964844,293.3179931640625,292.4229736328125,295.07305908203125,293.6505126953125,285.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989312888123,4.614692628024386e-09,0.0009893082315102,-0.0111421179026365,0.0,0.0,0.0,-0.007100504823029,60.0,11.643386840820312,-0.0,-6.673116814681634e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.368916653329508e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.865820175036788e-05,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,7.286945037776604e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.865929314401e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0004679963167291,285.1322326660156,294.1499938964844,293.244140625,292.4056701660156,295.041259765625,293.57794189453125,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982750052586,5.662737390110806e-09,0.0009982693009078,-0.013887844979763,0.0,0.0,0.0,-0.0076200617477297,60.0,11.656627655029297,-0.0,-6.794579121560673e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.368916653329508e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.865820175036788e-05,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,7.286945037776604e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.865929314401e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0004679963167291,285.1322326660156,294.1499938964844,293.244140625,292.4056701660156,295.041259765625,293.57794189453125,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982750052586,5.662737390110806e-09,0.0009982693009078,-0.013887844979763,0.0,0.0,0.0,-0.0076200617477297,60.0,11.656627655029297,-0.0,-6.794579121560673e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.417194087291136e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.916659473674372e-05,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.324494799831882e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.916768613038585e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0004704078892245,285.1329650878906,294.1499938964844,293.20758056640625,292.3970642089844,295.02496337890625,293.5352478027344,285.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034185834228,6.264219809537508e-09,0.0010034122969955,-0.0154635077342391,0.0,0.0,0.0,-0.0079182414337992,60.0,11.67491626739502,-0.0,-6.864782164939244e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.467497875448316e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.969632083084434e-05,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.36361980671063e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.969740494852886e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0004729206848423,285.1337585449219,294.1499938964844,293.1713256835937,292.3885192871094,295.0083312988281,293.489013671875,285.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087786940857,6.8909442596520876e-09,0.0010087718255817,-0.0171051733195781,0.0,0.0,0.0,-0.008228937163949,60.0,11.69784164428711,-0.0,-6.938314101034848e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.465881157666443e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.967930964194238e-05,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,7.3623625212349e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.968037920771168e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0004728399217128,285.1353759765625,294.1499938964844,293.1000061035156,292.3716125488281,294.974609375,293.3996276855469,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610590361,6.870763513688871e-09,0.001008603721857,-0.0170523095875978,0.0,0.0,0.0,-0.0082189552485942,60.0,11.696518898010254,-0.0,-6.935939467211939e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.465881157666443e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.967930964194238e-05,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,7.3623625212349e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.968037920771168e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0004728399217128,285.1353759765625,294.1499938964844,293.1000061035156,292.3716125488281,294.974609375,293.3996276855469,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610590361,6.870763513688871e-09,0.001008603721857,-0.0170523095875978,0.0,0.0,0.0,-0.0082189552485942,60.0,11.696518898010254,-0.0,-6.935939467211939e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.380370465805754e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.877885895548388e-05,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.29585372027941e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.877990669338033e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0004685684980358,285.1371154785156,294.1499938964844,293.0306701660156,292.3549499511719,294.9405517578125,293.3265075683594,285.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995003929361,5.805320224538946e-09,0.00099949457217,-0.014261364005506,0.0,0.0,0.0,-0.0076907770708203,60.0,11.61007308959961,-0.0,-6.81118734746633e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.380370465805754e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.877885895548388e-05,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.29585372027941e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.877990669338033e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0004685684980358,285.1371154785156,294.1499938964844,293.0306701660156,292.3549499511719,294.9405517578125,293.3265075683594,285.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995003929361,5.805320224538946e-09,0.00099949457217,-0.014261364005506,0.0,0.0,0.0,-0.0076907770708203,60.0,11.61007308959961,-0.0,-6.81118734746633e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.30548194446601e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.799026156542824e-05,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.237606769194826e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.799129475140944e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0004648276662919,285.138916015625,294.1499938964844,292.9637451171875,292.338623046875,294.9061889648437,293.2667541503906,285.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915196569636,4.872230174868264e-09,0.0009915147675201,-0.0118168499320745,0.0,0.0,0.0,-0.0072281989268958,60.0,11.496625900268556,-0.0,-6.70286226522876e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.30548194446601e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.799026156542824e-05,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.237606769194826e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.799129475140944e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0004648276662919,285.138916015625,294.1499938964844,292.9637451171875,292.338623046875,294.9061889648437,293.2667541503906,285.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915196569636,4.872230174868264e-09,0.0009915147675201,-0.0118168499320745,0.0,0.0,0.0,-0.0072281989268958,60.0,11.496625900268556,-0.0,-6.70286226522876e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.260368824470788e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.75152215687558e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.202518463600427e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.751623292686418e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0004625741858035,285.14080810546875,294.1499938964844,292.8997497558594,292.3226928710937,294.8714599609375,293.2138366699219,285.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867118205875,4.310122037054498e-09,0.0009867075132206,-0.0103441318497061,0.0,0.0,0.0,-0.0069495341740548,60.0,11.394018173217772,-0.0,-6.63802381950518e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.260368824470788e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.75152215687558e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.202518463600427e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.751623292686418e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0004625741858035,285.14080810546875,294.1499938964844,292.8997497558594,292.3226928710937,294.8714599609375,293.2138366699219,285.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867118205875,4.310122037054498e-09,0.0009867075132206,-0.0103441318497061,0.0,0.0,0.0,-0.0069495341740548,60.0,11.394018173217772,-0.0,-6.63802381950518e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.250918810721488e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.741570829646662e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.195168291218579e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.741671237861738e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0004621021216735,285.14178466796875,294.1499938964844,292.8690185546875,292.3149108886719,294.8539733886719,293.1880187988281,285.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857035474851,4.1923611249217174e-09,0.0009856993565335,-0.0100355930626392,0.0,0.0,0.0,-0.0068911490961909,60.0,11.350844383239746,-0.0,-6.624480164418858e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.253237658413128e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.744013368617745e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,7.196972001111135e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.744113049237058e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0004622179549187,285.14276123046875,294.1499938964844,292.83917236328125,292.3072509765625,294.8363952636719,293.1618347167969,285.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859484853222,4.221229144008021e-09,0.0009859442943707,-0.0101112304255366,0.0,0.0,0.0,-0.0069054504856467,60.0,11.316962242126465,-0.0,-6.627799109537591e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,9.285556734539568e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.778047387953848e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,7.222108979476616e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.7781463409774e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0004638323443941,285.14483642578125,294.1499938964844,292.7824401855469,292.2923278808594,294.8008728027344,293.1053466796875,285.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893914684653,4.623850191620704e-09,0.0009893869282677,-0.0111661097034811,0.0,0.0,0.0,-0.0071050459519028,60.0,11.279537200927734,-0.0,-6.67417339172971e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,9.285556734539568e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.778047387953848e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,7.222108979476616e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.7781463409774e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0004638323443941,285.14483642578125,294.1499938964844,292.7824401855469,292.2923278808594,294.8008728027344,293.1053466796875,285.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893914684653,4.623850191620704e-09,0.0009893869282677,-0.0111661097034811,0.0,0.0,0.0,-0.0071050459519028,60.0,11.279537200927734,-0.0,-6.67417339172971e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.340916585642844e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.83634454314597e-05,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,7.26516664144583e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.83644276857376e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0004665977030526,285.1470031738281,294.1499938964844,292.7300720214844,292.2780456542969,294.76483154296875,293.0409240722656,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952896507456,5.3135438271567645e-09,0.0009952842956408,-0.0129730394110083,0.0,0.0,0.0,-0.0074469563551247,60.0,11.27535915374756,-0.0,-6.753987946694906e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.340916585642844e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.83634454314597e-05,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,7.26516664144583e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.83644276857376e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0004665977030526,285.1470031738281,294.1499938964844,292.7300720214844,292.2780456542969,294.76483154296875,293.0409240722656,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952896507456,5.3135438271567645e-09,0.0009952842956408,-0.0129730394110083,0.0,0.0,0.0,-0.0074469563551247,60.0,11.27535915374756,-0.0,-6.753987946694906e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.403044532518834e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.901769226416944e-05,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,7.313488458748907e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,9.901866724248976e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004697011318057,285.1492919921875,294.1499938964844,292.6824951171875,292.2644958496094,294.7283020019531,292.97021484375,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001909840852,6.087564230483622e-09,0.0010019037872552,-0.0150007447227835,0.0,0.0,0.0,-0.0078306756913661,60.0,11.288744926452637,-0.0,-6.844125977067962e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.403044532518834e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.901769226416944e-05,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,7.313488458748907e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,9.901866724248976e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004697011318057,285.1492919921875,294.1499938964844,292.6824951171875,292.2644958496094,294.7283020019531,292.97021484375,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001909840852,6.087564230483622e-09,0.0010019037872552,-0.0150007447227835,0.0,0.0,0.0,-0.0078306756913661,60.0,11.288744926452637,-0.0,-6.844125977067962e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.459361899644136e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.961074829334392e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,7.357290451182052e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.961171599570662e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004725143080577,285.1517028808594,294.1499938964844,292.6402587890625,292.2517395019531,294.6913757324219,292.8974609375,285.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079100029543,6.789199424872549e-09,0.0010079031344503,-0.0168386660516262,0.0,0.0,0.0,-0.008178505115211,60.0,11.30645751953125,-0.0,-6.92634998245012e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.459361899644136e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.961074829334392e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,7.357290451182052e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.961171599570662e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004725143080577,285.1517028808594,294.1499938964844,292.6402587890625,292.2517395019531,294.6913757324219,292.8974609375,285.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079100029543,6.789199424872549e-09,0.0010079031344503,-0.0168386660516262,0.0,0.0,0.0,-0.008178505115211,60.0,11.30645751953125,-0.0,-6.92634998245012e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.483128815190868e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.98610266833566e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,7.375776476692408e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.98619943857193e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0004737015406135,285.1529235839844,294.1499938964844,292.6212463378906,292.2456970214844,294.6728515625,292.8626708984375,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104432003572,7.0852999023429675e-09,0.0010104360990226,-0.017614247277379,0.0,0.0,0.0,-0.0083252992480993,60.0,11.313519477844238,-0.0,-6.961196419297266e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.503647743258624e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0001000771007966,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,7.391734834527597e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0001000780684989,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0004747264611069,285.1542053222656,294.1499938964844,292.603759765625,292.2398986816406,294.654296875,292.8291015625,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126298293471,7.340926089227651e-09,0.0010126223787665,-0.0182837881147861,0.0,0.0,0.0,-0.0084520271047949,60.0,11.318659782409668,-0.0,-6.991350431917456e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.534337732475252e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0001004002988338,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,7.415605068672448e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0001004012519842,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.00047625953448,285.15679931640625,294.1499938964844,292.5735168457031,292.22900390625,294.6171875,292.7664489746094,285.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158999357372,7.72326913534016e-09,0.0010158921359106,-0.0192851796746253,0.0,0.0,0.0,-0.0086415726691484,60.0,11.32167911529541,-0.0,-7.036573634877642e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
