time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.534337732475252e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0001004002988338,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,7.415605068672448e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0001004012519842,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.00047625953448,285.15679931640625,294.1499938964844,292.5735168457031,292.22900390625,294.6171875,292.7664489746094,285.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158999357372,7.72326913534016e-09,0.0010158921359106,-0.0192851796746253,0.0,0.0,0.0,-0.0086415726691484,60.0,11.32167911529541,-0.0,-7.036573634877642e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.55250725382939e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0001005916346912,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.429736433550715e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0001005925805657,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.000477167108329,285.1595153808594,294.1499938964844,292.54998779296875,292.2191772460937,294.5802307128906,292.71197509765625,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178359225392,7.949604530210763e-09,0.0010178280062973,-0.0198779497295618,0.0,0.0,0.0,-0.0087537793442606,60.0,11.314476013183594,-0.0,-7.063412965635507e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.55250725382939e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0001005916346912,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.429736433550715e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0001005925805657,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.000477167108329,285.1595153808594,294.1499938964844,292.54998779296875,292.2191772460937,294.5802307128906,292.71197509765625,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178359225392,7.949604530210763e-09,0.0010178280062973,-0.0198779497295618,0.0,0.0,0.0,-0.0087537793442606,60.0,11.314476013183594,-0.0,-7.063412965635507e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.564391802996396e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001007167957141,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.438980537699535e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001007177343126,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0004777607973664,285.16229248046875,294.1499938964844,292.53082275390625,292.21044921875,294.5435485839844,292.6653747558594,285.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191010078415,8.097641668314282e-09,0.0010190928587689,-0.0202656462788581,0.0,0.0,0.0,-0.0088271629065275,60.0,11.300188064575195,-0.0,-7.080994635089155e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.564391802996396e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001007167957141,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.438980537699535e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001007177343126,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0004777607973664,285.16229248046875,294.1499938964844,292.53082275390625,292.21044921875,294.5435485839844,292.6653747558594,285.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191010078415,8.097641668314282e-09,0.0010190928587689,-0.0202656462788581,0.0,0.0,0.0,-0.0088271629065275,60.0,11.300188064575195,-0.0,-7.080994635089155e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.575835429131983e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.000100837314676,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,7.447881216648966e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0001008382387226,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0004783324257005,285.1651916503906,294.1499938964844,292.5133056640625,292.2027282714844,294.5071716308594,292.6258544921875,285.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203199926763,8.240181870178276e-09,0.0010203117271885,-0.0206389371305704,0.0,0.0,0.0,-0.0088978260755538,60.0,11.284268379211426,-0.0,-7.097944632050712e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.575835429131983e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.000100837314676,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,7.447881216648966e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0001008382387226,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0004783324257005,285.1651916503906,294.1499938964844,292.5133056640625,292.2027282714844,294.5071716308594,292.6258544921875,285.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203199926763,8.240181870178276e-09,0.0010203117271885,-0.0206389371305704,0.0,0.0,0.0,-0.0088978260755538,60.0,11.284268379211426,-0.0,-7.097944632050712e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,9.58153759711422e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001008973631542,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,7.45231518521905e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001008982799248,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0004786172357853,285.16668701171875,294.1499938964844,292.5051574707031,292.1992492675781,294.4891662597656,292.6088562011719,285.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209273314103,8.311201504795918e-09,0.0010209190659224,-0.0208249241113662,0.0,0.0,0.0,-0.0089330337941646,60.0,11.276494026184082,-0.0,-7.106397248435314e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.587237582309172e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,0.0001009573898045,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.456748426193371e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0001009582992992,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0004789019585587,285.168212890625,294.1499938964844,292.4974060058594,292.19598388671875,294.4712219238281,292.593017578125,285.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215345537289,8.382201599488326e-09,0.0010215261718258,-0.0210108552128076,0.0,0.0,0.0,-0.0089682312682271,60.0,11.26897430419922,-0.0,-7.11485270699086e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.598636825103311e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001010774358292,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,7.465614908142015e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001010783380479,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0004794714041054,285.1712951660156,294.1499938964844,292.48309326171875,292.190185546875,294.4355163574219,292.56365966796875,285.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227487655356,8.524189354375267e-09,0.0010227402672171,-0.0213826838880777,0.0,0.0,0.0,-0.0090386206284165,60.0,11.254592895507812,-0.0,-7.13177712441393e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.598636825103311e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001010774358292,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,7.465614908142015e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001010783380479,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0004794714041054,285.1712951660156,294.1499938964844,292.48309326171875,292.190185546875,294.4355163574219,292.56365966796875,285.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227487655356,8.524189354375267e-09,0.0010227402672171,-0.0213826838880777,0.0,0.0,0.0,-0.0090386206284165,60.0,11.254592895507812,-0.0,-7.13177712441393e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.610042616259308e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0001011975618894,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,7.474486483260989e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001011984568322,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0004800411697942,285.1744384765625,294.1499938964844,292.47027587890625,292.1852722167969,294.40020751953125,292.5384216308594,285.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239637922495,8.666267703461017e-09,0.0010239551775157,-0.021754739806056,0.0,0.0,0.0,-0.0091090546920895,60.0,11.24166774749756,-0.0,-7.148732805717374e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.610042616259308e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0001011975618894,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,7.474486483260989e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001011984568322,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0004800411697942,285.1744384765625,294.1499938964844,292.47027587890625,292.1852722167969,294.40020751953125,292.5384216308594,285.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239637922495,8.666267703461017e-09,0.0010239551775157,-0.021754739806056,0.0,0.0,0.0,-0.0091090546920895,60.0,11.24166774749756,-0.0,-7.148732805717374e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.621462231734768e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0001013178189168,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,7.483367517124861e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001013186993077,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004806115757673,285.1777038574219,294.1499938964844,292.4590148925781,292.1811828613281,294.3652648925781,292.5166320800781,285.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251802159473,8.808505036483893e-09,0.0010251713683828,-0.0221272017806768,0.0,0.0,0.0,-0.0091795679181814,60.0,11.230257034301758,-0.0,-7.165726856328547e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.621462231734768e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0001013178189168,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,7.483367517124861e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001013186993077,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004806115757673,285.1777038574219,294.1499938964844,292.4590148925781,292.1811828613281,294.3652648925781,292.5166320800781,285.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251802159473,8.808505036483893e-09,0.0010251713683828,-0.0221272017806768,0.0,0.0,0.0,-0.0091795679181814,60.0,11.230257034301758,-0.0,-7.165726856328547e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.63288766797632e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001014381487038,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.492254371754825e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001014390145428,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0004811823018826,285.1810302734375,294.1499938964844,292.4491882324219,292.17791748046875,294.33074951171875,292.4978942871094,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026397338137,8.950823193742963e-09,0.0010263883741572,-0.022499868646264,0.0,0.0,0.0,-0.0092501211911439,60.0,11.220362663269045,-0.0,-7.182751460277359e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.63288766797632e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001014381487038,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.492254371754825e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001014390145428,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0004811823018826,285.1810302734375,294.1499938964844,292.4491882324219,292.17791748046875,294.33074951171875,292.4978942871094,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026397338137,8.950823193742963e-09,0.0010263883741572,-0.022499868646264,0.0,0.0,0.0,-0.0092501211911439,60.0,11.220362663269045,-0.0,-7.182751460277359e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.638599294703454e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001014982990454,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,7.496696343878284e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001014991648844,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0004814676358364,285.1827087402344,294.1499938964844,292.44482421875,292.17657470703125,294.3135986328125,292.48931884765625,285.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270057246088,9.021969837874622e-09,0.0010269967606291,-0.0226861629635095,0.0,0.0,0.0,-0.0092853913083672,60.0,11.215847969055176,-0.0,-7.191269446593651e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.64430655585602e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001015584057313,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.501135405618697e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0001015592642943,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004817527369596,285.1844177246094,294.1499938964844,292.4408264160156,292.1754150390625,294.29656982421875,292.4814758300781,285.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276137618348,9.093063191301098e-09,0.0010276046814396,-0.0228723175823688,0.0,0.0,0.0,-0.0093206353485584,60.0,11.211769104003906,-0.0,-7.199786722367207e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.655699977884068e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001016783862723,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,7.509996794397011e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0001016792375594,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0004823218332603,285.1879272460937,294.1499938964844,292.4338684082031,292.1736145019531,294.26287841796875,292.4676818847656,285.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288273915648,9.234976339200784e-09,0.001028818078339,-0.0232439059764146,0.0,0.0,0.0,-0.0093909874558448,60.0,11.204686164855955,-0.0,-7.21680279980319e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.655699977884068e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001016783862723,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,7.509996794397011e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0001016792375594,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0004823218332603,285.1879272460937,294.1499938964844,292.4338684082031,292.1736145019531,294.26287841796875,292.4676818847656,285.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288273915648,9.234976339200784e-09,0.001028818078339,-0.0232439059764146,0.0,0.0,0.0,-0.0093909874558448,60.0,11.204686164855955,-0.0,-7.21680279980319e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.667051926953718e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0001017979375319,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.518826168961823e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.000101798781543,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0004828888922929,285.1914978027344,294.1499938964844,292.4282531738281,292.1724853515625,294.2296447753906,292.4561767578125,285.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300365975126,9.376379672687564e-09,0.0010300272842869,-0.0236141476780176,0.0,0.0,0.0,-0.0094610871747136,60.0,11.198969841003418,-0.0,-7.233777665760499e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.667051926953718e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0001017979375319,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.518826168961823e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.000101798781543,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0004828888922929,285.1914978027344,294.1499938964844,292.4282531738281,292.1724853515625,294.2296447753906,292.4561767578125,285.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300365975126,9.376379672687564e-09,0.0010300272842869,-0.0236141476780176,0.0,0.0,0.0,-0.0094610871747136,60.0,11.198969841003418,-0.0,-7.233777665760499e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.678342757979408e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001019168485072,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.527608249802142e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001019176852423,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0004834529245272,285.1951599121094,294.1499938964844,292.4239807128906,292.1719970703125,294.19696044921875,292.44677734375,285.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312394006177,9.517026278160756e-09,0.0010312298545613,-0.0239824000746011,0.0,0.0,0.0,-0.0095308125019073,60.0,11.194476127624512,-0.0,-7.250681477444233e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.678342757979408e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001019168485072,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.527608249802142e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001019176852423,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0004834529245272,285.1951599121094,294.1499938964844,292.4239807128906,292.1719970703125,294.19696044921875,292.44677734375,285.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312394006177,9.517026278160756e-09,0.0010312298545613,-0.0239824000746011,0.0,0.0,0.0,-0.0095308125019073,60.0,11.194476127624512,-0.0,-7.250681477444233e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.689558646641672e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.0001020349664031,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,7.536331395385787e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0001020357885863,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004840131732635,285.19891357421875,294.1499938964844,292.4210205078125,292.17205810546875,294.1647644042969,292.4391784667969,285.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324341710656,9.656733190865909e-09,0.0010324245085939,-0.0243481788784265,0.0,0.0,0.0,-0.0096000703051686,60.0,11.19110107421875,-0.0,-7.267491497486844e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.689558646641672e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.0001020349664031,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,7.536331395385787e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0001020357885863,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004840131732635,285.19891357421875,294.1499938964844,292.4210205078125,292.17205810546875,294.1647644042969,292.4391784667969,285.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324341710656,9.656733190865909e-09,0.0010324245085939,-0.0243481788784265,0.0,0.0,0.0,-0.0096000703051686,60.0,11.19110107421875,-0.0,-7.267491497486844e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.695122571429238e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001020935596898,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,7.540658407378942e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.000102094374597,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004842910857405,285.2008361816406,294.1499938964844,292.4200134277344,292.1723022460937,294.1489562988281,292.436279296875,285.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330268414691,9.726034200241427e-09,0.001033017062582,-0.0245296210050582,0.0,0.0,0.0,-0.0096344258636236,60.0,11.189942359924316,-0.0,-7.275837532461082e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.700669761514293e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001021519856294,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.544973050244153e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001021527932607,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0004845682124141,285.2027587890625,294.1499938964844,292.4193115234375,292.17266845703125,294.1332702636719,292.4337158203125,285.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336176492273,9.795139810364615e-09,0.0010336078703403,-0.0247105471789836,0.0,0.0,0.0,-0.0096686836332082,60.0,11.189013481140137,-0.0,-7.284164382781455e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.711726306704804e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001022684227791,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,7.553572504548356e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0001022692231344,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004851205158047,285.2066955566406,294.1499938964844,292.4188537597656,292.1737365722656,294.1022033691406,292.42938232421875,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347955394536,9.932860756123318e-09,0.0010347855277359,-0.0250711105763912,0.0,0.0,0.0,-0.0097369588911533,60.0,11.18758773803711,-0.0,-7.300774029772583e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.711726306704804e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001022684227791,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,7.553572504548356e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0001022692231344,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004851205158047,285.2066955566406,294.1499938964844,292.4188537597656,292.1737365722656,294.1022033691406,292.42938232421875,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347955394536,9.932860756123318e-09,0.0010347855277359,-0.0250711105763912,0.0,0.0,0.0,-0.0097369588911533,60.0,11.18758773803711,-0.0,-7.300774029772583e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.722696267999709e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001023839431582,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.562104292446747e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001023847362375,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0004856684827245,285.210693359375,294.1499938964844,292.4195556640625,292.17529296875,294.0716857910156,292.4265441894531,285.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359641164541,1.0069503453280504e-08,0.0010359539883211,-0.0254288408905267,0.0,0.0,0.0,-0.0098046986386179,60.0,11.187042236328123,-0.0,-7.317272121554198e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.722696267999709e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001023839431582,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.562104292446747e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001023847362375,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0004856684827245,285.210693359375,294.1499938964844,292.4195556640625,292.17529296875,294.0716857910156,292.4265441894531,285.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359641164541,1.0069503453280504e-08,0.0010359539883211,-0.0254288408905267,0.0,0.0,0.0,-0.0098046986386179,60.0,11.187042236328123,-0.0,-7.317272121554198e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.733616025187076e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001024989469442,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,7.570597517769784e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001024997327476,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004862139467149,285.2147521972656,294.1499938964844,292.42144775390625,292.1772155761719,294.0417175292969,292.4251708984375,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371273383498,1.0205527978257578e-08,0.0010371170938014,-0.025784945115447,0.0,0.0,0.0,-0.009872131049633,60.0,11.18732738494873,-0.0,-7.333714080459687e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.733616025187076e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001024989469442,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,7.570597517769784e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001024997327476,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004862139467149,285.2147521972656,294.1499938964844,292.42144775390625,292.1772155761719,294.0417175292969,292.4251708984375,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371273383498,1.0205527978257578e-08,0.0010371170938014,-0.025784945115447,0.0,0.0,0.0,-0.009872131049633,60.0,11.18732738494873,-0.0,-7.333714080459687e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.74452486843802e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001026138343149,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.579082739539444e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0001026146055664,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.0004867588868364,285.2189025878906,294.1499938964844,292.4244384765625,292.1794738769531,294.0123291015625,292.42510986328125,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382893960922,1.0341415723758018e-08,0.0010382790351286,-0.0261406768113374,0.0,0.0,0.0,-0.0099394964054226,60.0,11.188377380371094,-0.0,-7.350157460450647e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.74452486843802e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001026138343149,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.579082739539444e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0001026146055664,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.0004867588868364,285.2189025878906,294.1499938964844,292.4244384765625,292.1794738769531,294.0123291015625,292.42510986328125,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382893960922,1.0341415723758018e-08,0.0010382790351286,-0.0261406768113374,0.0,0.0,0.0,-0.0099394964054226,60.0,11.188377380371094,-0.0,-7.350157460450647e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.749994933372363e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0001026714380714,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.583336991956457e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0001026722093229,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004870321135967,285.22100830078125,294.1499938964844,292.4263610839844,292.18072509765625,293.99786376953125,292.42559814453125,285.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038872054778,1.0409552331225314e-08,0.0010388616938143,-0.0263190455734729,0.0,0.0,0.0,-0.0099732745438814,60.0,11.189178466796877,-0.0,-7.358409703783765e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.755479550221936e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001027291946229,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,7.587602885905653e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0001027299658744,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0004873060970567,285.2231140136719,294.1499938964844,292.42852783203125,292.1820373535156,293.9835205078125,292.42633056640625,285.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394563432782,1.0477869238911808e-08,0.0010394458658993,-0.026497883722186,0.0,0.0,0.0,-0.0100071420893073,60.0,11.19012451171875,-0.0,-7.366688237198107e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
