time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.766533185029402e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0001028456026688,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,7.596199429826811e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0001028463593684,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004878582258243,285.2273864746094,294.1499938964844,292.4336853027344,292.18487548828125,293.95513916015625,292.42852783203125,285.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406337678432,1.0615554657533721e-08,0.0010406231740489,-0.0268583055585622,0.0,0.0,0.0,-0.0100753987208008,60.0,11.19241428375244,-0.0,-7.383386702031204e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.766533185029402e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0001028456026688,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,7.596199429826811e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0001028463593684,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004878582258243,285.2273864746094,294.1499938964844,292.4336853027344,292.18487548828125,293.95513916015625,292.42852783203125,285.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406337678432,1.0615554657533721e-08,0.0010406231740489,-0.0268583055585622,0.0,0.0,0.0,-0.0100753987208008,60.0,11.19241428375244,-0.0,-7.383386702031204e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.77780218818225e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0001029642808134,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.604964775964618e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001029650302371,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0004884211812168,285.23175048828125,294.1499938964844,292.4398498535156,292.1878967285156,293.9273681640625,292.4320678710937,285.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418342426419,1.0755933921302583e-08,0.0010418234160169,-0.0272257663309574,0.0,0.0,0.0,-0.0101449908688664,60.0,11.195473670959473,-0.0,-7.400431911719353e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.77780218818225e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0001029642808134,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.604964775964618e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001029650302371,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0004884211812168,285.23175048828125,294.1499938964844,292.4398498535156,292.1878967285156,293.9273681640625,292.4320678710937,285.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418342426419,1.0755933921302583e-08,0.0010418234160169,-0.0272257663309574,0.0,0.0,0.0,-0.0101449908688664,60.0,11.195473670959473,-0.0,-7.400431911719353e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.789381874725224e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.000103086225863,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,7.613970228703693e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001030869680107,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004889995907433,285.2361755371094,294.1499938964844,292.447021484375,292.19110107421875,293.9002685546875,292.4368896484375,285.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430676629766,1.0900174096661884e-08,0.0010430567199364,-0.0276033245027065,0.0,0.0,0.0,-0.0102164959535002,60.0,11.199312210083008,-0.0,-7.417965974809705e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.789381874725224e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.000103086225863,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,7.613970228703693e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001030869680107,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004889995907433,285.2361755371094,294.1499938964844,292.447021484375,292.19110107421875,293.9002685546875,292.4368896484375,285.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430676629766,1.0900174096661884e-08,0.0010430567199364,-0.0276033245027065,0.0,0.0,0.0,-0.0102164959535002,60.0,11.199312210083008,-0.0,-7.417965974809705e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.8013122624252e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0001032118670991,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,7.623249985044822e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001032125946949,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004895955207757,285.2406616210937,294.1499938964844,292.4551086425781,292.19439697265625,293.8737487792969,292.4427490234375,285.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443384526297,1.1048789438916629e-08,0.0010443275095894,-0.027992321178317,0.0,0.0,0.0,-0.0102901700884103,60.0,11.203792572021484,-0.0,-7.436053550691214e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.8013122624252e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0001032118670991,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,7.623249985044822e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001032125946949,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004895955207757,285.2406616210937,294.1499938964844,292.4551086425781,292.19439697265625,293.8737487792969,292.4427490234375,285.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443384526297,1.1048789438916629e-08,0.0010443275095894,-0.027992321178317,0.0,0.0,0.0,-0.0102901700884103,60.0,11.203792572021484,-0.0,-7.436053550691214e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.807471360545604e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001032767322612,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,7.628040475538e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.000103277459857,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004899032064713,285.2429504394531,294.1499938964844,292.4595031738281,292.1960754394531,293.8607177734375,292.4461364746094,286.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449949186295,1.1125515619880844e-08,0.0010449837427586,-0.0281931441277265,0.0,0.0,0.0,-0.0103282080963253,60.0,11.20629596710205,-0.0,-7.445400740380137e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.813786164158957e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0001033432345138,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,7.632951746927574e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001033439548336,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004902186337858,285.2452392578125,294.1499938964844,292.4641418457031,292.1977844238281,293.84783935546875,292.4497375488281,286.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045667566359,1.1204182470692103e-08,0.0010456563904881,-0.0283990446478128,0.0,0.0,0.0,-0.0103672062978148,60.0,11.208986282348633,-0.0,-7.45498951459922e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.826974564930424e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0001034821179928,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,7.64320939197205e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001034828383126,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.000490877428092,285.2498779296875,294.1499938964844,292.4740295410156,292.201171875,293.82257080078125,292.4577941894531,286.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470723500475,1.1368470609340877e-08,0.0010470609413459,-0.0288290362805128,0.0,0.0,0.0,-0.0104486495256423,60.0,11.214960098266602,-0.0,-7.475036056803219e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.826974564930424e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0001034821179928,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,7.64320939197205e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001034828383126,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.000490877428092,285.2498779296875,294.1499938964844,292.4740295410156,292.201171875,293.82257080078125,292.4577941894531,286.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470723500475,1.1368470609340877e-08,0.0010470609413459,-0.0288290362805128,0.0,0.0,0.0,-0.0104486495256423,60.0,11.214960098266602,-0.0,-7.475036056803219e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.84086364042014e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001036283865687,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,7.654011278646067e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001036290923366,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004915712052024,285.25457763671875,294.1499938964844,292.4847717285156,292.2045288085937,293.7978820800781,292.466796875,286.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485517559573,1.15414895418553e-08,0.0010485402308404,-0.0292818620800972,0.0,0.0,0.0,-0.0105344224721193,60.0,11.221673965454102,-0.0,-7.49617683482029e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.84086364042014e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001036283865687,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,7.654011278646067e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001036290923366,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004915712052024,285.25457763671875,294.1499938964844,292.4847717285156,292.2045288085937,293.7978820800781,292.466796875,286.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485517559573,1.15414895418553e-08,0.0010485402308404,-0.0292818620800972,0.0,0.0,0.0,-0.0105344224721193,60.0,11.221673965454102,-0.0,-7.49617683482029e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,9.855742973741144e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001037850815919,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.665584416827187e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001037857800838,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0004923145170323,285.25933837890625,294.1499938964844,292.496337890625,292.20782470703125,293.7738647460937,292.4767761230469,286.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501369833946,1.1726855042581974e-08,0.0010501253418624,-0.0297669805586338,0.0,0.0,0.0,-0.010626315139234,60.0,11.229239463806152,-0.0,-7.518858780031223e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,9.855742973741144e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001037850815919,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.665584416827187e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001037857800838,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0004923145170323,285.25933837890625,294.1499938964844,292.496337890625,292.20782470703125,293.7738647460937,292.4767761230469,286.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501369833946,1.1726855042581974e-08,0.0010501253418624,-0.0297669805586338,0.0,0.0,0.0,-0.010626315139234,60.0,11.229239463806152,-0.0,-7.518858780031223e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.871587826637553e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001039519411278,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.677908433834091e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001039526323438,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0004931059665977,285.2641906738281,294.1499938964844,292.5086669921875,292.2109680175781,293.7504577636719,292.4876708984375,286.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518248891457,1.192424203821929e-08,0.0010518130147829,-0.0302835367619991,0.0,0.0,0.0,-0.0107241682708263,60.0,11.237632751464844,-0.0,-7.543049918012913e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.871587826637553e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001039519411278,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.677908433834091e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001039526323438,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0004931059665977,285.2641906738281,294.1499938964844,292.5086669921875,292.2109680175781,293.7504577636719,292.4876708984375,286.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518248891457,1.192424203821929e-08,0.0010518130147829,-0.0302835367619991,0.0,0.0,0.0,-0.0107241682708263,60.0,11.237632751464844,-0.0,-7.543049918012913e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.879947901936248e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.000104039980215,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.684410229558125e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0001040406714309,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0004935235483571,285.2666320800781,294.1499938964844,292.51513671875,292.2124938964844,293.7389831542969,292.49346923828125,286.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527158156037,1.2028392504248586e-08,0.0010527038248255,-0.0305560864508152,0.0,0.0,0.0,-0.010775800794363,60.0,11.242169380187988,-0.0,-7.555829739658294e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.888594649964944e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001041310388245,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,7.691135397180915e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0001041317227645,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0004939555074088,285.26910400390625,294.1499938964844,292.5217590332031,292.2139587402344,293.7276916503906,292.4994812011719,286.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536370100453,1.2136110782989816e-08,0.0010536249028518,-0.0308379679918289,0.0,0.0,0.0,-0.0108292018994688,60.0,11.24692153930664,-0.0,-7.569058624312677e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.898610005620868e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,0.0001042365111061,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,7.69892503740266e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001042371877701,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0004944558022543,285.2718811035156,294.1499938964844,292.5293884277344,292.21551513671875,293.7152404785156,292.5064697265625,286.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547039564698,1.226088297556771e-08,0.0010546917328611,-0.0311644654721021,0.0,0.0,0.0,-0.0108910556882619,60.0,11.252477645874023,-0.0,-7.584396399806792e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.906749619403854e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001043222291627,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.705256575718522e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001043229058268,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0004948623827658,285.2740783691406,294.1499938964844,292.5355529785156,292.2167053222656,293.70556640625,292.5121459960937,286.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555709013715,1.2362289858458553e-08,0.0010555585613474,-0.0314298123121261,0.0,0.0,0.0,-0.0109413266181945,60.0,11.257027626037598,-0.0,-7.59687353024674e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,9.925862104864792e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001045234967023,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,7.720121357124299e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001045241588144,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0004958170466125,285.27911376953125,294.1499938964844,292.54998779296875,292.2191772460937,293.68408203125,292.52569580078125,286.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576070053502,1.2600389176498084e-08,0.0010575944324955,-0.0320528149604797,0.0,0.0,0.0,-0.0110593615099787,60.0,11.26806640625,-0.0,-7.626209708178069e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,9.925862104864792e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001045234967023,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,7.720121357124299e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001045241588144,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0004958170466125,285.27911376953125,294.1499938964844,292.54998779296875,292.2191772460937,293.68408203125,292.52569580078125,286.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576070053502,1.2600389176498084e-08,0.0010575944324955,-0.0320528149604797,0.0,0.0,0.0,-0.0110593615099787,60.0,11.26806640625,-0.0,-7.626209708178069e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.945414785761386e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001047294063027,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,7.735328836133704e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001047300684149,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004967937711626,285.28424072265625,294.1499938964844,292.5657653808594,292.222412109375,293.6632080078125,292.5400695800781,286.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059690490365,1.2843988983490816e-08,0.0010596776846796,-0.0326901748776435,0.0,0.0,0.0,-0.0111801261082291,60.0,11.279974937438965,-0.0,-7.656281297840908e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.945414785761386e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001047294063027,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,7.735328836133704e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001047300684149,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004967937711626,285.28424072265625,294.1499938964844,292.5657653808594,292.222412109375,293.6632080078125,292.5400695800781,286.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059690490365,1.2843988983490816e-08,0.0010596776846796,-0.0326901748776435,0.0,0.0,0.0,-0.0111801261082291,60.0,11.279974937438965,-0.0,-7.656281297840908e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.963558113668114e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001049204656737,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,7.749439828330651e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001049211205099,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.000497700064443,285.2893981933594,294.1499938964844,292.5834045410156,292.22735595703125,293.6430358886719,292.555908203125,286.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616232175379,1.3070014404092944e-08,0.0010616101790219,-0.0332815162837505,0.0,0.0,0.0,-0.0112921753898262,60.0,11.293701171875,-0.0,-7.684236891236651e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.963558113668114e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001049204656737,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,7.749439828330651e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001049211205099,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.000497700064443,285.2893981933594,294.1499938964844,292.5834045410156,292.22735595703125,293.6430358886719,292.555908203125,286.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616232175379,1.3070014404092944e-08,0.0010616101790219,-0.0332815162837505,0.0,0.0,0.0,-0.0112921753898262,60.0,11.293701171875,-0.0,-7.684236891236651e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.972216503228992e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001050116479746,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.756174454698339e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001050122955348,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0004981326055712,285.2920227050781,294.1499938964844,292.5928649902344,292.2304077148437,293.6332397460937,292.5643615722656,286.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625453433021,1.3177886337700784e-08,0.0010625320719555,-0.0335637219250202,0.0,0.0,0.0,-0.0113456500694155,60.0,11.30119514465332,-0.0,-7.697597226297148e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.98051109490916e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0001050989958457,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.762626046314836e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0001050996434059,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0004985469277016,285.2946472167969,294.1499938964844,292.60272216796875,292.2337951660156,293.62359619140625,292.5731811523437,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634290520101,1.3281218791405536e-08,0.0010634157806634,-0.0338340476155281,0.0,0.0,0.0,-0.0113968765363097,60.0,11.309056282043455,-0.0,-7.71040546965196e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.996029984904452e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001052624211297,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,7.774696132401004e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.000105263061414,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004993221373297,285.2999572753906,294.1499938964844,292.6235656738281,292.2416076660156,293.6048278808594,292.5918884277344,286.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650827316567,1.3474549476200082e-08,0.0010650693438947,-0.0343397967517375,0.0,0.0,0.0,-0.0114927208051085,60.0,11.325668334960938,-0.0,-7.734398366210371e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.996029984904452e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001052624211297,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,7.774696132401004e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.000105263061414,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004993221373297,285.2999572753906,294.1499938964844,292.6235656738281,292.2416076660156,293.6048278808594,292.5918884277344,286.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650827316567,1.3474549476200082e-08,0.0010650693438947,-0.0343397967517375,0.0,0.0,0.0,-0.0114927208051085,60.0,11.325668334960938,-0.0,-7.734398366210371e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001001004566205,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001054100212058,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,7.785596972098574e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001054106542142,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0005000222590751,285.3053283691406,294.1499938964844,292.6457824707031,292.2505798339844,293.5868225097656,292.6120910644531,286.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665759909898,1.3649153807193672e-08,0.0010665622539818,-0.0347965322434902,0.0,0.0,0.0,-0.0115792788565158,60.0,11.34334659576416,-0.0,-7.75609905190322e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001001004566205,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001054100212058,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,7.785596972098574e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001054106542142,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0005000222590751,285.3053283691406,294.1499938964844,292.6457824707031,292.2505798339844,293.5868225097656,292.6120910644531,286.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665759909898,1.3649153807193672e-08,0.0010665622539818,-0.0347965322434902,0.0,0.0,0.0,-0.0115792788565158,60.0,11.34334659576416,-0.0,-7.75609905190322e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0001002250573947,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001055412431014,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,7.795288547640666e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001055418615578,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0005006446735933,285.3107604980469,294.1499938964844,292.6691589355469,292.26055908203125,293.5695495605469,292.6336364746094,286.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679033584892,1.3804380749604661e-08,0.0010678896214812,-0.0352025628089904,0.0,0.0,0.0,-0.0116562312468886,60.0,11.361724853515623,-0.0,-7.77541657726033e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0001002250573947,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001055412431014,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,7.795288547640666e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001055418615578,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0005006446735933,285.3107604980469,294.1499938964844,292.6691589355469,292.26055908203125,293.5695495605469,292.6336364746094,286.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679033584892,1.3804380749604661e-08,0.0010678896214812,-0.0352025628089904,0.0,0.0,0.0,-0.0116562312468886,60.0,11.361724853515623,-0.0,-7.77541657726033e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0001003352372208,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001056572800735,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,7.80385744292289e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0001056578912539,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0005011950270272,285.3162536621094,294.1499938964844,292.6935729980469,292.2713928222656,293.5530700683594,292.65643310546875,286.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690771741792,1.394163628987144e-08,0.0010690632043406,-0.0355615727603435,0.0,0.0,0.0,-0.0117242755368351,60.0,11.380549430847168,-0.0,-7.792517919824604e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0001003352372208,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001056572800735,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,7.80385744292289e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0001056578912539,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0005011950270272,285.3162536621094,294.1499938964844,292.6935729980469,292.2713928222656,293.5530700683594,292.65643310546875,286.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690771741792,1.394163628987144e-08,0.0010690632043406,-0.0355615727603435,0.0,0.0,0.0,-0.0117242755368351,60.0,11.380549430847168,-0.0,-7.792517919824604e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.000100386008853,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.00010571074381,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,7.807806832715869e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001057113549904,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0005014486378058,285.3190002441406,294.1499938964844,292.70611572265625,292.27703857421875,293.5451354980469,292.66827392578125,286.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696182725951,1.4004880810603026e-08,0.0010696043027564,-0.0357269905507564,0.0,0.0,0.0,-0.0117556294426321,60.0,11.390097618103027,-0.0,-7.800404233648808e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
