time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0001004385994747,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001057661283994,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,7.811896648490801e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0001057667323038,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0005017113289795,285.32177734375,294.1499938964844,292.7188415527344,292.2828674316406,293.5373840332031,292.68035888671875,286.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701783467084,1.4070393739018527e-08,0.0010701642604544,-0.0358983427286148,0.0,0.0,0.0,-0.0117881055921316,60.0,11.399914741516112,-0.0,-7.808577606738255e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.00010050531273,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0001058363850461,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,7.817085861461237e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0001058369889506,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0005020446260459,285.32537841796875,294.1499938964844,292.7353820800781,292.2904663085937,293.5277099609375,292.6961364746094,286.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708888294175,1.4153501481928288e-08,0.0010708746267482,-0.0361157059669494,0.0,0.0,0.0,-0.0118293045088648,60.0,11.412752151489258,-0.0,-7.818952241223087e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001005363010335,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.000105869017716,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,7.819495658623055e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0001058696143445,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0005021994002163,285.327392578125,294.1499938964844,292.7447814941406,292.2948303222656,293.5224914550781,292.7052001953125,286.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712187504395,1.4192096386977935e-08,0.0010712046641856,-0.0362166464328765,0.0,0.0,0.0,-0.0118484375998377,60.0,11.419706344604492,-0.0,-7.823772563142485e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001006236489047,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001059610076481,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,7.826289220247418e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001059615970007,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0005026357248425,285.3330383300781,294.1499938964844,292.7712707519531,292.30712890625,293.5082702636719,292.73077392578125,286.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721493745222,1.43009071251754e-08,0.0010721350554376,-0.0365012250840663,0.0,0.0,0.0,-0.0119023798033595,60.0,11.439749717712402,-0.0,-7.837370219476726e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001006236489047,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001059610076481,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,7.826289220247418e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001059615970007,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0005026357248425,285.3330383300781,294.1499938964844,292.7712707519531,292.30712890625,293.5082702636719,292.73077392578125,286.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721493745222,1.43009071251754e-08,0.0010721350554376,-0.0365012250840663,0.0,0.0,0.0,-0.0119023798033595,60.0,11.439749717712402,-0.0,-7.837370219476726e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0001006742168101,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0001060142603819,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,7.830222602933645e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0001060148424585,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0005028882878832,285.3387451171875,294.1499938964844,292.7980651855469,292.319580078125,293.4947814941406,292.75689697265625,286.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072688261047,1.4363884304202656e-08,0.0010726739419624,-0.0366659313440322,0.0,0.0,0.0,-0.0119336023926734,60.0,11.45786952972412,-0.0,-7.84524587515989e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0001006742168101,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0001060142603819,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,7.830222602933645e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0001060148424585,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0005028882878832,285.3387451171875,294.1499938964844,292.7980651855469,292.319580078125,293.4947814941406,292.75689697265625,286.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072688261047,1.4363884304202656e-08,0.0010726739419624,-0.0366659313440322,0.0,0.0,0.0,-0.0119336023926734,60.0,11.45786952972412,-0.0,-7.84524587515989e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001006873353617,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001060280847013,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,7.831242692191154e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.000106028659502,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0005029538297094,285.3445129394531,294.1499938964844,292.8250732421875,292.3320007324219,293.4820556640625,292.78338623046875,286.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728280758485,1.4380200141772548e-08,0.0010728136403486,-0.0367086008191108,0.0,0.0,0.0,-0.0119416918605566,60.0,11.473078727722168,-0.0,-7.847286553896994e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001006873353617,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001060280847013,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,7.831242692191154e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.000106028659502,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0005029538297094,285.3445129394531,294.1499938964844,292.8250732421875,292.3320007324219,293.4820556640625,292.78338623046875,286.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728280758485,1.4380200141772548e-08,0.0010728136403486,-0.0367086008191108,0.0,0.0,0.0,-0.0119416918605566,60.0,11.473078727722168,-0.0,-7.847286553896994e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0001006772290566,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001060174472513,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.830456888768822e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.000106018022052,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0005029033636674,285.3473815917969,294.1499938964844,292.83856201171875,292.3381652832031,293.4760437011719,292.7967224121094,286.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727196931838,1.4367600442710682e-08,0.0010727053740993,-0.0366756469011306,0.0,0.0,0.0,-0.0119354426860809,60.0,11.479114532470703,-0.0,-7.845710570109078e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001006604361464,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0001059997666743,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,7.829150126781315e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.000106000334199,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.000502819486428,285.3503112792969,294.1499938964844,292.85205078125,292.34423828125,293.4701843261719,292.81005859375,286.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725402971729,1.4346658971930992e-08,0.0010725259780883,-0.0366208814084529,0.0,0.0,0.0,-0.0119250593706965,60.0,11.484329223632812,-0.0,-7.843090799042329e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0001006075108307,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001059440401149,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,7.82503338996321e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0001059446003637,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0005025551072321,285.35614013671875,294.1499938964844,292.87890625,292.35614013671875,293.4589538574219,292.83673095703125,286.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719771962612,1.4280685078915669e-08,0.0010719628771767,-0.0364483408629894,0.0,0.0,0.0,-0.0118923587724566,60.0,11.492398262023926,-0.0,-7.83484210842289e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0001006075108307,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001059440401149,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,7.82503338996321e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0001059446003637,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0005025551072321,285.35614013671875,294.1499938964844,292.87890625,292.35614013671875,293.4589538574219,292.83673095703125,286.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719771962612,1.4280685078915669e-08,0.0010719628771767,-0.0364483408629894,0.0,0.0,0.0,-0.0118923587724566,60.0,11.492398262023926,-0.0,-7.83484210842289e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001005245721898,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001058567067957,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,7.818582525942475e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001058572597685,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0005021407851018,285.3620300292969,294.1499938964844,292.9054260253906,292.36749267578125,293.4484558105469,292.8632202148437,286.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710932547226,1.4177317986252548e-08,0.0010710790520533,-0.03617799654603,0.0,0.0,0.0,-0.0118411155417561,60.0,11.496638298034668,-0.0,-7.82192657311498e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001005245721898,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001058567067957,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,7.818582525942475e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001058572597685,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0005021407851018,285.3620300292969,294.1499938964844,292.9054260253906,292.36749267578125,293.4484558105469,292.8632202148437,286.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710932547226,1.4177317986252548e-08,0.0010710790520533,-0.03617799654603,0.0,0.0,0.0,-0.0118411155417561,60.0,11.496638298034668,-0.0,-7.82192657311498e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001004111254587,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001057372501236,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,7.809759699739516e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001057377958204,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0005015741335228,285.3679504394531,294.1499938964844,292.93145751953125,292.3781433105469,293.4386901855469,292.8893737792969,286.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698843980208,1.40359430744752e-08,0.0010698703117668,-0.0358082354068756,0.0,0.0,0.0,-0.0117710307240486,60.0,11.49669075012207,-0.0,-7.804278823186905e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001004111254587,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001057372501236,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,7.809759699739516e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001057377958204,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0005015741335228,285.3679504394531,294.1499938964844,292.93145751953125,292.3781433105469,293.4386901855469,292.8893737792969,286.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698843980208,1.40359430744752e-08,0.0010698703117668,-0.0358082354068756,0.0,0.0,0.0,-0.0117710307240486,60.0,11.49669075012207,-0.0,-7.804278823186905e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001002745630103,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001055934480973,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,7.79913752921857e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001055939865182,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0005008919397369,285.3739013671875,294.1499938964844,292.95684814453125,292.387939453125,293.4296569824219,292.9149475097656,286.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684289736673,1.386575565476278e-08,0.001068415120244,-0.0353631004691123,0.0,0.0,0.0,-0.0116866612806916,60.0,11.492449760437012,-0.0,-7.783061306554373e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001002745630103,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001055934480973,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,7.79913752921857e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001055939865182,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0005008919397369,285.3739013671875,294.1499938964844,292.95684814453125,292.387939453125,293.4296569824219,292.9149475097656,286.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684289736673,1.386575565476278e-08,0.001068415120244,-0.0353631004691123,0.0,0.0,0.0,-0.0116866612806916,60.0,11.492449760437012,-0.0,-7.783061306554373e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0001001999189611,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001055148532032,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,7.793332042638212e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.000105515391624,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0005005191196687,285.3768920898437,294.1499938964844,292.9692077636719,292.3924560546875,293.4253845214844,292.92755126953125,286.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676339734345,1.3772746498830202e-08,0.0010676202364265,-0.0351198203861713,0.0,0.0,0.0,-0.0116405552253127,60.0,11.4889497756958,-0.0,-7.771477328333276e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001001258860924,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.0001054368985933,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,7.787573849782348e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.0001054374224622,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0005001493263989,285.3798828125,294.1499938964844,292.9813842773437,292.39666748046875,293.4212646484375,292.93994140625,286.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668446775525,1.3680486965483853e-08,0.0010668309405446,-0.0348784923553466,0.0,0.0,0.0,-0.0115948161110281,60.0,11.484718322753906,-0.0,-7.759996378808864e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001000216507236,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0001053271334967,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,7.779466250212863e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001053276573657,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0004996286006644,285.3842163085937,294.1499938964844,292.9984436035156,292.4022521972656,293.4155578613281,292.95751953125,286.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657338425517,1.3550588207067449e-08,0.001065720221959,-0.0345387049019336,0.0,0.0,0.0,-0.0115304198116064,60.0,11.477758407592772,-0.0,-7.743845031882304e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,9.998427412938328e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.000105287777842,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.776559505145997e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0001052883017109,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0004994419286958,285.3858947753906,294.1499938964844,293.0049133300781,292.4042358398437,293.4134521484375,292.96417236328125,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653354693204,1.3504014795273632e-08,0.001065321965143,-0.0344168730080127,0.0,0.0,0.0,-0.0115073313936591,60.0,11.47465705871582,-0.0,-7.738057661299538e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.985762153519318e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001051544168149,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,7.766708586132154e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001051549261319,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0004988092696294,285.3919677734375,294.1499938964844,293.0272827148437,292.410400390625,293.4061889648437,292.98760986328125,286.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639856336638,1.3346181937379242e-08,0.0010639722459018,-0.0340039916336536,0.0,0.0,0.0,-0.0114290863275527,60.0,11.462939262390137,-0.0,-7.718463024275479e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.985762153519318e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001051544168149,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,7.766708586132154e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001051549261319,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0004988092696294,285.3919677734375,294.1499938964844,293.0272827148437,292.410400390625,293.4061889648437,292.98760986328125,286.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639856336638,1.3346181937379242e-08,0.0010639722459018,-0.0340039916336536,0.0,0.0,0.0,-0.0114290863275527,60.0,11.462939262390137,-0.0,-7.718463024275479e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.97438546619378e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001050346181727,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,7.757860294077545e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.0001050351274898,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,0.0004982409882359,285.3980407714844,294.1499938964844,293.04833984375,292.4150390625,293.39947509765625,293.0099182128906,286.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627734009176,1.3204407345313033e-08,0.0010627601295709,-0.0336331017315387,0.0,0.0,0.0,-0.0113588040694594,60.0,11.449320793151855,-0.0,-7.70088348645004e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.97438546619378e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001050346181727,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,7.757860294077545e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.0001050351274898,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,0.0004982409882359,285.3980407714844,294.1499938964844,293.04833984375,292.4150390625,293.39947509765625,293.0099182128906,286.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627734009176,1.3204407345313033e-08,0.0010627601295709,-0.0336331017315387,0.0,0.0,0.0,-0.0113588040694594,60.0,11.449320793151855,-0.0,-7.70088348645004e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.963533375412226e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0001049203492584,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,7.749419455649331e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0001049208440235,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0004976989002898,285.4041442871094,294.1499938964844,293.06787109375,292.4179382324219,293.3932800292969,293.0311279296875,286.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616166982799,1.3069168858237392e-08,0.0010616036597639,-0.0332792997360229,0.0,0.0,0.0,-0.011291760019958,60.0,11.433531761169434,-0.0,-7.684132441454494e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.963533375412226e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0001049203492584,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,7.749419455649331e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0001049208440235,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0004976989002898,285.4041442871094,294.1499938964844,293.06787109375,292.4179382324219,293.3932800292969,293.0311279296875,286.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616166982799,1.3069168858237392e-08,0.0010616036597639,-0.0332792997360229,0.0,0.0,0.0,-0.011291760019958,60.0,11.433531761169434,-0.0,-7.684132441454494e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,9.958470764104276e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.000104867038317,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,7.745481707388535e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0001048675330821,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0004974460462108,285.4072265625,294.1499938964844,293.0770263671875,292.4187316894531,293.3903503417969,293.0411682128906,286.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610774625092,1.3006078880550833e-08,0.0010610644239932,-0.033114243298769,0.0,0.0,0.0,-0.0112604852765798,60.0,11.424551010131836,-0.0,-7.676324287331229e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,9.95364025584422e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001048161720973,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,7.741725130472332e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0001048166668624,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0004972047172486,285.4103088378906,294.1499938964844,293.08575439453125,292.41900634765625,293.3875732421875,293.0508728027344,286.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605627903714,1.2945879035441976e-08,0.0010605498682707,-0.0329567492008209,0.0,0.0,0.0,-0.0112306419759988,60.0,11.414947509765623,-0.0,-7.668877088917726e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.944743214873596e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.000104722494143,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,7.734804967185482e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001047229743562,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0004967603017576,285.41650390625,294.1499938964844,293.1017761230469,292.4179992675781,293.3822021484375,293.0693054199219,286.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596141219139,1.2835002394240293e-08,0.0010596013162285,-0.0326666608452796,0.0,0.0,0.0,-0.0111756734549999,60.0,11.393991470336914,-0.0,-7.655171430087648e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.944743214873596e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.000104722494143,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,7.734804967185482e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001047229743562,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0004967603017576,285.41650390625,294.1499938964844,293.1017761230469,292.4179992675781,293.3822021484375,293.0693054199219,286.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596141219139,1.2835002394240293e-08,0.0010596013162285,-0.0326666608452796,0.0,0.0,0.0,-0.0111756734549999,60.0,11.393991470336914,-0.0,-7.655171430087648e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,9.937246068147942e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001046435427269,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,7.728973287157714e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001046440229401,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0004963857936672,285.4226989746094,294.1499938964844,293.1158142089844,292.414794921875,293.37725830078125,293.0860290527344,286.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588151635602,1.274156335995258e-08,0.0010588023578748,-0.0324221923947334,0.0,0.0,0.0,-0.0111293522641062,60.0,11.370019912719728,-0.0,-7.643630084430697e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,9.937246068147942e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001046435427269,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,7.728973287157714e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001046440229401,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0004963857936672,285.4226989746094,294.1499938964844,293.1158142089844,292.414794921875,293.37725830078125,293.0860290527344,286.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588151635602,1.274156335995258e-08,0.0010588023578748,-0.0324221923947334,0.0,0.0,0.0,-0.0111293522641062,60.0,11.370019912719728,-0.0,-7.643630084430697e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,9.931195381795987e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0001045798344421,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,7.72426719777286e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001045803073793,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004960835794918,285.428955078125,294.1499938964844,293.127685546875,292.4092102050781,293.3725891113281,293.1009826660156,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581701062619,1.266615345940636e-08,0.0010581575334072,-0.0322248861193656,0.0,0.0,0.0,-0.011091967113316,60.0,11.343186378479004,-0.0,-7.63432197459224e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,9.931195381795987e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0001045798344421,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,7.72426719777286e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001045803073793,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004960835794918,285.428955078125,294.1499938964844,293.127685546875,292.4092102050781,293.3725891113281,293.1009826660156,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581701062619,1.266615345940636e-08,0.0010581575334072,-0.0322248861193656,0.0,0.0,0.0,-0.011091967113316,60.0,11.343186378479004,-0.0,-7.63432197459224e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,9.926904749590904e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001045346580212,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,7.720930443610996e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001045351236825,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0004958692588843,285.4352111816406,294.1499938964844,293.1371765136719,292.40106201171875,293.3681945800781,293.1139221191406,286.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577128268778,1.2612670907685697e-08,0.0010577001376077,-0.0320849493145942,0.0,0.0,0.0,-0.0110654542222619,60.0,11.313239097595217,-0.0,-7.627724585290707e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,9.926904749590904e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001045346580212,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,7.720930443610996e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001045351236825,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0004958692588843,285.4352111816406,294.1499938964844,293.1371765136719,292.40106201171875,293.3681945800781,293.1139221191406,286.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577128268778,1.2612670907685697e-08,0.0010577001376077,-0.0320849493145942,0.0,0.0,0.0,-0.0110654542222619,60.0,11.313239097595217,-0.0,-7.627724585290707e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
