time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.92554923868738e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.0001045203898684,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,7.719876157352701e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0001045208555296,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,0.0004958015633746,285.4383850097656,294.1499938964844,293.1410217285156,292.39599609375,293.3661193847656,293.1194763183594,286.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575687047094,1.2595777754143e-08,0.0010575561318546,-0.032040748745203,0.0,0.0,0.0,-0.0110570816323161,60.0,11.296914100646973,-0.0,-7.625640563446724e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.92462591966614e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.000104510669189,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,7.71915729274042e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0001045111275743,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0004957554046995,285.4415283203125,294.1499938964844,293.1441955566406,292.3902282714844,293.3640441894531,293.1245422363281,286.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574705665931,1.258425541550423e-08,0.0010574579937383,-0.0320105999708175,0.0,0.0,0.0,-0.0110513707622885,60.0,11.27987289428711,-0.0,-7.624219477975205e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,9.924011828843504e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,0.0001045042081386,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,7.718679989920929e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.000104504659248,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0004957247292622,285.44659423828125,294.1499938964844,293.1478881835937,292.3794860839844,293.36083984375,293.1317138671875,286.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574042098596,1.2576591323920638e-08,0.0010573916370049,-0.0319905467331409,0.0,0.0,0.0,-0.0110475672408938,60.0,11.251317024230955,-0.0,-7.623275166679377e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,9.924181358655916e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001045059907482,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,7.718811684753746e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0001045064491336,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0004957332275807,285.4478759765625,294.1499938964844,293.1485290527344,292.37652587890625,293.36004638671875,293.1332397460937,286.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574219049885,1.2578697194953747e-08,0.0010574093321338,-0.0319960601627826,0.0,0.0,0.0,-0.0110486103221774,60.0,11.243776321411133,-0.0,-7.62353451477793e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,9.92642089840956e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001045295794028,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.720553549006581e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0001045300232362,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.000495845102705,285.4542541503906,294.1499938964844,293.1499938964844,292.3597717285156,293.35614013671875,293.1393127441406,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057660439983,1.2606577115548134e-08,0.0010576478671282,-0.0320690050721168,0.0,0.0,0.0,-0.0110624320805072,60.0,11.20413303375244,-0.0,-7.626972831076273e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,9.92642089840956e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001045295794028,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.720553549006581e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0001045300232362,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.000495845102705,285.4542541503906,294.1499938964844,293.1499938964844,292.3597717285156,293.35614013671875,293.1393127441406,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057660439983,1.2606577115548134e-08,0.0010576478671282,-0.0320690050721168,0.0,0.0,0.0,-0.0110624320805072,60.0,11.20413303375244,-0.0,-7.626972831076273e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.931674139807e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001045849057845,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,7.724639726802707e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.000104585342342,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0004961075028404,285.4606628417969,294.1499938964844,293.1499938964844,292.34039306640625,293.352294921875,293.143310546875,286.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058219699189,1.2672010107905862e-08,0.0010582070099189,-0.0322402119636535,0.0,0.0,0.0,-0.0110948681831359,60.0,11.16195297241211,-0.0,-7.635045307097243e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.931674139807e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001045849057845,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,7.724639726802707e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.000104585342342,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0004961075028404,285.4606628417969,294.1499938964844,293.1499938964844,292.34039306640625,293.352294921875,293.143310546875,286.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058219699189,1.2672010107905862e-08,0.0010582070099189,-0.0322402119636535,0.0,0.0,0.0,-0.0110948681831359,60.0,11.16195297241211,-0.0,-7.635045307097243e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.941362804966047e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001046869365382,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,7.732174708507955e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0001046873730956,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,0.0004965914413332,285.46710205078125,294.1499938964844,293.1499938964844,292.31903076171875,293.3485412597656,293.145751953125,286.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592519538477,1.279270911425101e-08,0.0010592391481623,-0.0325560085475444,0.0,0.0,0.0,-0.0111547047272324,60.0,11.118782997131348,-0.0,-7.64994609880887e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.941362804966047e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001046869365382,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,7.732174708507955e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0001046873730956,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,0.0004965914413332,285.46710205078125,294.1499938964844,293.1499938964844,292.31903076171875,293.3485412597656,293.145751953125,286.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592519538477,1.279270911425101e-08,0.0010592391481623,-0.0325560085475444,0.0,0.0,0.0,-0.0111547047272324,60.0,11.118782997131348,-0.0,-7.64994609880887e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,9.947869693860412e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,0.000104755461507,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.737235864624381e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0001047558907885,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,0.0004969164729118,285.4703369140625,294.1499938964844,293.1499938964844,292.30767822265625,293.3466796875,293.1465759277344,286.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599457891657,1.287377493497388e-08,0.001059932867065,-0.0327681005001068,0.0,0.0,0.0,-0.0111948950216174,60.0,11.097075462341309,-0.0,-7.65996261975488e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.95504015008919e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0001048309713951,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.742812886135653e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001048314006766,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.000497274682857,285.4736022949219,294.1499938964844,293.1499938964844,292.2958984375,293.3448486328125,293.14727783203125,286.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607102885842,1.296310614407048e-08,0.0010606973664835,-0.0330018177628517,0.0,0.0,0.0,-0.0112391831353306,60.0,11.075363159179688,-0.0,-7.67100800658227e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,9.972036787075922e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001050099599524,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.756032573524863e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0001050103819579,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,0.0004981236997991,285.4801330566406,294.1499938964844,293.1499938964844,292.2711486816406,293.3412170410156,293.1482849121094,286.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625197319313,1.3174862090181705e-08,0.001062506577,-0.0335558094084262,0.0,0.0,0.0,-0.011344151571393,60.0,11.031962394714355,-0.0,-7.697222059732668e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,9.972036787075922e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001050099599524,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.756032573524863e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0001050103819579,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,0.0004981236997991,285.4801330566406,294.1499938964844,293.1499938964844,292.2711486816406,293.3412170410156,293.1482849121094,286.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625197319313,1.3174862090181705e-08,0.001062506577,-0.0335558094084262,0.0,0.0,0.0,-0.011344151571393,60.0,11.031962394714355,-0.0,-7.697222059732668e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,9.992341074394062e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001052237712428,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,7.771824311930686e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0001052241932484,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,0.0004991379100829,285.4866943359375,294.1499938964844,293.1499938964844,292.2449645996094,293.337646484375,293.14892578125,286.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646827286109,1.3427825962253337e-08,0.0010646693408489,-0.034217569977045,0.0,0.0,0.0,-0.0114695550873875,60.0,10.988675117492676,-0.0,-7.728596074230154e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,9.992341074394062e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001052237712428,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,7.771824311930686e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0001052241932484,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,0.0004991379100829,285.4866943359375,294.1499938964844,293.1499938964844,292.2449645996094,293.337646484375,293.14892578125,286.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646827286109,1.3427825962253337e-08,0.0010646693408489,-0.034217569977045,0.0,0.0,0.0,-0.0114695550873875,60.0,10.988675117492676,-0.0,-7.728596074230154e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,0.0001001591444946,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0001054720196407,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,7.790159725118428e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0001054724416462,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0005003155092708,285.4933166503906,294.1499938964844,293.1499938964844,292.217529296875,293.3341369628906,293.1493530273437,286.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671943891793,1.3721532354793451e-08,0.0010671806521713,-0.0349858589470386,0.0,0.0,0.0,-0.0116151580587029,60.0,10.945578575134276,-0.0,-7.765103049450772e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,0.0001001591444946,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0001054720196407,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,7.790159725118428e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0001054724416462,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0005003155092708,285.4933166503906,294.1499938964844,293.1499938964844,292.217529296875,293.3341369628906,293.1493530273437,286.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671943891793,1.3721532354793451e-08,0.0010671806521713,-0.0349858589470386,0.0,0.0,0.0,-0.0116151580587029,60.0,10.945578575134276,-0.0,-7.765103049450772e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0001004217338049,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001057485496858,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.810583338141441e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.0001057489571394,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0005016272189095,285.5,294.1499938964844,293.1499938964844,292.1889953613281,293.3306579589844,293.14959716796875,286.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699919657781,1.4048695540225252e-08,0.0010699779959395,-0.035841591656208,0.0,0.0,0.0,-0.0117773450911045,60.0,10.902684211730955,-0.0,-7.805870438915009e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0001004217338049,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001057485496858,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.810583338141441e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.0001057489571394,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0005016272189095,285.5,294.1499938964844,293.1499938964844,292.1889953613281,293.3306579589844,293.14959716796875,286.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699919657781,1.4048695540225252e-08,0.0010699779959395,-0.035841591656208,0.0,0.0,0.0,-0.0117773450911045,60.0,10.902684211730955,-0.0,-7.805870438915009e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001005646845442,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001058990819728,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,7.821701728971675e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001058994894265,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0005023412522859,285.5033569335937,294.1499938964844,293.1499938964844,292.1744079589844,293.3289794921875,293.1496887207031,286.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715152602642,1.4226799294192462e-08,0.001071501057595,-0.0363074094057083,0.0,0.0,0.0,-0.0118656400591135,60.0,10.881339073181152,-0.0,-7.828107584373356e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.000100711484265,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0001060536742443,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.833119889255613e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0001060540816979,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0005030745523981,285.5067138671875,294.1499938964844,293.1499938964844,292.1596069335937,293.3272705078125,293.1497497558594,286.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730801150202,1.4409704540696566e-08,0.0010730656795203,-0.0367857590317726,0.0,0.0,0.0,-0.0119563173502683,60.0,10.8600435256958,-0.0,-7.850977823409266e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0001009803527267,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001063368035829,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,7.854030991438776e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001063372037606,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0005044175777584,285.5126647949219,294.1499938964844,293.1499938964844,292.13311767578125,293.3243103027344,293.1498413085937,286.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759435826912,1.4744687248935406e-08,0.0010759289143607,-0.0376617796719074,0.0,0.0,0.0,-0.0121223758906126,60.0,10.822678565979004,-0.0,-7.892950293353351e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.0001010191917885,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0001063777017407,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,7.857051969040185e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0001063781019183,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.0005046115838922,285.51348876953125,294.1499938964844,293.1499938964844,292.1294860839844,293.32391357421875,293.1498413085937,286.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763574391603,1.4793076985597509e-08,0.0010763426544144,-0.0377883166074752,0.0,0.0,0.0,-0.0121463648974895,60.0,10.817607879638672,-0.0,-7.899022591573157e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001013466680888,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0001067225530277,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,7.882522186264396e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001067229532054,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0005062474519945,285.5202941894531,294.1499938964844,293.1499938964844,292.0988464355469,293.32061767578125,293.14990234375,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798464063555,1.5201097269823552e-08,0.0010798312723636,-0.038855206221342,0.0,0.0,0.0,-0.0123486369848251,60.0,10.77544116973877,-0.0,-7.95031667166768e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001013466680888,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0001067225530277,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,7.882522186264396e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001067229532054,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0005062474519945,285.5202941894531,294.1499938964844,293.1499938964844,292.0988464355469,293.32061767578125,293.14990234375,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798464063555,1.5201097269823552e-08,0.0010798312723636,-0.038855206221342,0.0,0.0,0.0,-0.0123486369848251,60.0,10.77544116973877,-0.0,-7.95031667166768e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,0.0001016907626762,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001070849102688,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,7.909285341156647e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0001070853031706,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,0.0005079662660136,285.52716064453125,294.1499938964844,293.1499938964844,292.06787109375,293.3173828125,293.1499328613281,286.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835125576704,1.5629822769369642e-08,0.0010834969580173,-0.0399760901927948,0.0,0.0,0.0,-0.0125611731782555,60.0,10.733614921569824,-0.0,-8.004391816029965e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,0.0001016907626762,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001070849102688,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,7.909285341156647e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0001070853031706,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,0.0005079662660136,285.52716064453125,294.1499938964844,293.1499938964844,292.06787109375,293.3173828125,293.1499328613281,286.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835125576704,1.5629822769369642e-08,0.0010834969580173,-0.0399760901927948,0.0,0.0,0.0,-0.0125611731782555,60.0,10.733614921569824,-0.0,-8.004391816029965e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.000102047852124,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001074609390343,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,7.937059126561508e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.000107461331936,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0005097499815747,285.5340881347656,294.1499938964844,293.1499938964844,292.0367126464844,293.314208984375,293.14996337890625,286.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873171268031,1.6074736208793183e-08,0.0010873010614886,-0.0411391407251358,0.0,0.0,0.0,-0.0127817336469888,60.0,10.692163467407228,-0.0,-8.060703038381689e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.000102047852124,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001074609390343,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,7.937059126561508e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.000107461331936,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0005097499815747,285.5340881347656,294.1499938964844,293.1499938964844,292.0367126464844,293.314208984375,293.14996337890625,286.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873171268031,1.6074736208793183e-08,0.0010873010614886,-0.0411391407251358,0.0,0.0,0.0,-0.0127817336469888,60.0,10.692163467407228,-0.0,-8.060703038381689e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001022313226712,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0001076541448128,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,7.951328734634444e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,0.0001076545377145,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0005106664611957,285.5375671386719,294.1499938964844,293.1499938964844,292.0211486816406,293.3126220703125,293.14996337890625,286.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892719728872,1.6303332017741923e-08,0.0010892556747421,-0.041736651211977,0.0,0.0,0.0,-0.0128950579091906,60.0,10.671640396118164,-0.0,-8.089712366654568e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.00010241624841,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001078488858183,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,7.965711847646162e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001078492714441,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0005115902167744,285.5410461425781,294.1499938964844,293.1499938964844,292.0055847167969,293.3110656738281,293.1499938964844,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912427678704,1.6533746816094208e-08,0.0010912262368947,-0.0423388704657554,0.0,0.0,0.0,-0.0130092855542898,60.0,10.651229858398438,-0.0,-8.119004490936278e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0001027896869345,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0001082421367755,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,7.994757470441982e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001082425224012,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0005134555976837,285.5480651855469,294.1499938964844,293.1499938964844,291.9747009277344,293.3079833984375,293.1499938964844,286.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952210286632,1.699904039753619e-08,0.0010952040320262,-0.0435548424720764,0.0,0.0,0.0,-0.0132399480789899,60.0,10.610677719116213,-0.0,-8.178318466889324e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0001027896869345,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0001082421367755,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,7.994757470441982e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001082425224012,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0005134555976837,285.5480651855469,294.1499938964844,293.1499938964844,291.9747009277344,293.3079833984375,293.1499938964844,286.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952210286632,1.699904039753619e-08,0.0010952040320262,-0.0435548424720764,0.0,0.0,0.0,-0.0132399480789899,60.0,10.610677719116213,-0.0,-8.178318466889324e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.000103168968053,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0001086415431927,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,8.024257112992927e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0001086419288185,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0005153501988388,285.5551452636719,294.1499938964844,293.1499938964844,291.9441833496094,293.304931640625,293.1499938964844,286.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992620373144,1.7471617042019716e-08,0.0010992445750162,-0.0447896495461463,0.0,0.0,0.0,-0.0134742222726345,60.0,10.570741653442385,-0.0,-8.238781390446095e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.000103168968053,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0001086415431927,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,8.024257112992927e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0001086419288185,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0005153501988388,285.5551452636719,294.1499938964844,293.1499938964844,291.9441833496094,293.304931640625,293.1499938964844,286.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992620373144,1.7471617042019716e-08,0.0010992445750162,-0.0447896495461463,0.0,0.0,0.0,-0.0134742222726345,60.0,10.570741653442385,-0.0,-8.238781390446095e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001035502427839,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.0001090430450858,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,8.053911733441055e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001090434234356,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0005172547535039,285.5622863769531,294.1499938964844,293.1499938964844,291.91424560546875,293.30194091796875,293.1499938964844,286.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033243499696,1.7946675257007882e-08,0.00110330642201,-0.0460307411849498,0.0,0.0,0.0,-0.0137097267434,60.0,10.531545639038086,-0.0,-8.29978645811025e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001035502427839,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.0001090430450858,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,8.053911733441055e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001090434234356,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0005172547535039,285.5622863769531,294.1499938964844,293.1499938964844,291.91424560546875,293.30194091796875,293.1499938964844,286.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033243499696,1.7946675257007882e-08,0.00110330642201,-0.0460307411849498,0.0,0.0,0.0,-0.0137097267434,60.0,10.531545639038086,-0.0,-8.29978645811025e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001039310445776,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0001094440522138,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,8.08352924650535e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001094444305635,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0005191569216549,285.5694580078125,294.1499938964844,293.1499938964844,291.8851013183594,293.2989807128906,293.1499938964844,286.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073816567659,1.8421150826952732e-08,0.001107363263145,-0.0472700968384742,0.0,0.0,0.0,-0.0139449425041675,60.0,10.493215560913086,-0.0,-8.360940029206176e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
