time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001039310445776,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0001094440522138,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,8.08352924650535e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001094444305635,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0005191569216549,285.5694580078125,294.1499938964844,293.1499938964844,291.8851013183594,293.2989807128906,293.1499938964844,286.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073816567659,1.8421150826952732e-08,0.001107363263145,-0.0472700968384742,0.0,0.0,0.0,-0.0139449425041675,60.0,10.493215560913086,-0.0,-8.360940029206176e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001041200521285,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0001096430933102,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,8.098229591269046e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001096434643841,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0005201010499149,285.57305908203125,294.1499938964844,293.1499938964844,291.8708801269531,293.29754638671875,293.1499938964844,286.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093954090029,1.865665133493621e-08,0.0011093767825514,-0.0478851646184921,0.0,0.0,0.0,-0.0140616903081536,60.0,10.474557876586914,-0.0,-8.391376837835196e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0001043082083924,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.000109841224912,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,8.112863724818453e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001098415959859,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0005210409290157,285.5766906738281,294.1499938964844,293.1499938964844,291.85693359375,293.29608154296875,293.1499938964844,286.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113998480141,1.88910878051729e-08,0.0011113809887319,-0.0484973937273025,0.0,0.0,0.0,-0.0141779081895947,60.0,10.456161499023438,-0.0,-8.421730512964133e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.000104667051346,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001102191090467,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,8.1407735706307e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,0.0001102194728446,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0005228334339335,285.58367919921875,294.1499938964844,293.1499938964844,291.8309631347656,293.2933654785156,293.1499938964844,286.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152233928442,1.933820570343414e-08,0.0011152040679007,-0.0496648922562599,0.0,0.0,0.0,-0.0143995620310306,60.0,10.42138385772705,-0.0,-8.479772617420167e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001046819379553,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0001102347814594,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,8.141931903082877e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0001102351525332,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0005229077651165,285.583984375,294.1499938964844,293.1499938964844,291.82989501953125,293.2932434082031,293.1499938964844,286.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153820669278,1.935675442155116e-08,0.0011153626255691,-0.0497133247554302,0.0,0.0,0.0,-0.0144087579101324,60.0,10.419944763183594,-0.0,-8.482184910008075e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001050476421369,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.00011061989062,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,8.170375076588243e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0001106202544178,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005247345543466,285.59130859375,294.1499938964844,293.1499938964844,291.8042297363281,293.2904357910156,293.1499938964844,286.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192784877493,1.9812423701637272e-08,0.0011192585807293,-0.0509029366075992,0.0,0.0,0.0,-0.0146346502006053,60.0,10.385188102722168,-0.0,-8.54155075558083e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001050476421369,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.00011061989062,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,8.170375076588243e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0001106202544178,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005247345543466,285.59130859375,294.1499938964844,293.1499938964844,291.8042297363281,293.2904357910156,293.1499938964844,286.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192784877493,1.9812423701637272e-08,0.0011192585807293,-0.0509029366075992,0.0,0.0,0.0,-0.0146346502006053,60.0,10.385188102722168,-0.0,-8.54155075558083e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0001054041131283,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001109952791011,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,8.19810084067285e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001109956356231,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0005265152431093,285.59869384765625,294.1499938964844,293.1499938964844,291.78009033203125,293.28765869140625,293.1499938964844,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123076537624,2.0256591071188268e-08,0.001123056281358,-0.0520623177289962,0.0,0.0,0.0,-0.0148548409342765,60.0,10.35211181640625,-0.0,-8.59961701848988e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0001054041131283,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001109952791011,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,8.19810084067285e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001109956356231,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0005265152431093,285.59869384765625,294.1499938964844,293.1499938964844,291.78009033203125,293.28765869140625,293.1499938964844,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123076537624,2.0256591071188268e-08,0.001123056281358,-0.0520623177289962,0.0,0.0,0.0,-0.0148548409342765,60.0,10.35211181640625,-0.0,-8.59961701848988e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0001057493282132,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001113588150474,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,8.224951307056472e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001113591642933,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0005282396450638,285.6061096191406,294.1499938964844,293.1499938964844,291.7576599121094,293.2849426269531,293.1499938964844,286.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267546797171,2.0686735879849042e-08,0.0011267339577898,-0.053184900432825,0.0,0.0,0.0,-0.0150680802762508,60.0,10.320921897888184,-0.0,-8.656036953880175e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0001057493282132,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001113588150474,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,8.224951307056472e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001113591642933,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0005282396450638,285.6061096191406,294.1499938964844,293.1499938964844,291.7576599121094,293.2849426269531,293.1499938964844,286.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267546797171,2.0686735879849042e-08,0.0011267339577898,-0.053184900432825,0.0,0.0,0.0,-0.0150680802762508,60.0,10.320921897888184,-0.0,-8.656036953880175e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.0001059153000824,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0001115335835493,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,8.237859583459795e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0001115339400712,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0005290686967782,285.6098327636719,294.1499938964844,293.1499938964844,291.7471618652344,293.2836303710937,293.1499938964844,286.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285229120403,2.0893534014021498e-08,0.0011285019572824,-0.053724531084299,0.0,0.0,0.0,-0.0151705984026193,60.0,10.30638313293457,-0.0,-8.683227292749508e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001060789290932,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001117059000534,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,8.250586688518524e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0001117062492994,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0005298860487528,285.61358642578125,294.1499938964844,293.1499938964844,291.7371520996094,293.28228759765625,293.1499938964844,286.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302654165774,2.1097420699334183e-08,0.0011302443454042,-0.0542565174400806,0.0,0.0,0.0,-0.0152716683223843,60.0,10.292272567749023,-0.0,-8.710076571105675e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001063975723809,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001120414526667,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,8.275370055343956e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001120417946367,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0005314777372404,285.62109375,294.1499938964844,293.1499938964844,291.7187805175781,293.2796630859375,293.1499938964844,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336613679304,2.1494457769222208e-08,0.0011336399475112,-0.0552923418581485,0.0,0.0,0.0,-0.0154684986919164,60.0,10.265284538269045,-0.0,-8.762479808410718e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001063975723809,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001120414526667,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,8.275370055343956e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001120417946367,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0005314777372404,285.62109375,294.1499938964844,293.1499938964844,291.7187805175781,293.2796630859375,293.1499938964844,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336613679304,2.1494457769222208e-08,0.0011336399475112,-0.0552923418581485,0.0,0.0,0.0,-0.0154684986919164,60.0,10.265284538269045,-0.0,-8.762479808410718e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001066962286131,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001123559486586,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,8.298598550027236e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001123562906286,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0005329695995897,285.628662109375,294.1499938964844,293.1499938964844,291.70269775390625,293.2770690917969,293.1499938964844,286.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368433479219,2.1866583210794488e-08,0.0011368214618414,-0.0562630221247673,0.0,0.0,0.0,-0.0156529750674963,60.0,10.241077423095703,-0.0,-8.811738183567287e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001066962286131,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001123559486586,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,8.298598550027236e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001123562906286,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0005329695995897,285.628662109375,294.1499938964844,293.1499938964844,291.70269775390625,293.2770690917969,293.1499938964844,286.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368433479219,2.1866583210794488e-08,0.0011368214618414,-0.0562630221247673,0.0,0.0,0.0,-0.0156529750674963,60.0,10.241077423095703,-0.0,-8.811738183567287e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0001069744685082,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001126489587477,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,8.320239430759102e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001126492934417,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0005343594821169,285.63623046875,294.1499938964844,293.1499938964844,291.6891174316406,293.2745361328125,293.1499938964844,286.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398079805076,2.2213281880567592e-08,0.0011397857451811,-0.0571672320365905,0.0,0.0,0.0,-0.0158248469233512,60.0,10.21974277496338,-0.0,-8.857754352220581e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0001069744685082,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001126489587477,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,8.320239430759102e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001126492934417,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0005343594821169,285.63623046875,294.1499938964844,293.1499938964844,291.6891174316406,293.2745361328125,293.1499938964844,286.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398079805076,2.2213281880567592e-08,0.0011397857451811,-0.0571672320365905,0.0,0.0,0.0,-0.0158248469233512,60.0,10.21974277496338,-0.0,-8.857754352220581e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001072296727215,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0001129177035181,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,8.340088970726356e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001129180382122,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.0005356342880986,285.6438903808594,294.1499938964844,293.1499938964844,291.67822265625,293.2720642089844,293.1499938964844,286.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425269767642,2.253126751838863e-08,0.001142504508607,-0.0579964406788349,0.0,0.0,0.0,-0.0159824844449758,60.0,10.201462745666504,-0.0,-8.900065040506888e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001072296727215,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0001129177035181,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,8.340088970726356e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001129180382122,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.0005356342880986,285.6438903808594,294.1499938964844,293.1499938964844,291.67822265625,293.2720642089844,293.1499938964844,286.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425269767642,2.253126751838863e-08,0.001142504508607,-0.0579964406788349,0.0,0.0,0.0,-0.0159824844449758,60.0,10.201462745666504,-0.0,-8.900065040506888e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0001073443563655,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0001130384771386,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,8.349008567165583e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001130388045567,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,0.0005362071678973,285.647705078125,294.1499938964844,293.1499938964844,291.673828125,293.2708435058594,293.1499938964844,286.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437485227361,2.2674168320691024e-08,0.0011437258217483,-0.0583690404891967,0.0,0.0,0.0,-0.0160533245652914,60.0,10.193939208984377,-0.0,-8.919111849081673e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001074564570444,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.0001131565222749,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,8.357728074770421e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,0.0001131568569689,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0005367671255953,285.65155029296875,294.1499938964844,293.1499938964844,291.6701965332031,293.2696228027344,293.1499938964844,286.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144943293184,2.2813846811686744e-08,0.0011449204757809,-0.0587332211434841,0.0,0.0,0.0,-0.0161225702613592,60.0,10.186796188354492,-0.0,-8.937748674497925e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001076587577699,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0001133695550379,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,8.373461605515331e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.000113369882456,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0005377776105888,285.65924072265625,294.1499938964844,293.1499938964844,291.6652526855469,293.2672119140625,293.1499938964844,286.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470987228676,2.30659100708408e-08,0.0011470756726339,-0.0593903511762619,0.0,0.0,0.0,-0.0162475276738405,60.0,10.174869537353516,-0.0,-8.971429821258425e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001076587577699,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0001133695550379,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,8.373461605515331e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.000113369882456,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0005377776105888,285.65924072265625,294.1499938964844,293.1499938964844,291.6652526855469,293.2672119140625,293.1499938964844,286.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470987228676,2.30659100708408e-08,0.0011470756726339,-0.0593903511762619,0.0,0.0,0.0,-0.0162475276738405,60.0,10.174869537353516,-0.0,-8.971429821258425e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001078288987628,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0001135487254941,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,8.386695117224008e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0001135490456363,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0005386275588534,285.6669616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2648620605469,293.1499938964844,286.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489121243357,2.3277905825125345e-08,0.0011488888412714,-0.0599429719150066,0.0,0.0,0.0,-0.0163526255637407,60.0,10.166213989257812,-0.0,-8.999806055953743e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001078288987628,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0001135487254941,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,8.386695117224008e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0001135490456363,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0005386275588534,285.6669616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2648620605469,293.1499938964844,286.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489121243357,2.3277905825125345e-08,0.0011488888412714,-0.0599429719150066,0.0,0.0,0.0,-0.0163526255637407,60.0,10.166213989257812,-0.0,-8.999806055953743e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001079760550055,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001137036961154,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,8.398140198551118e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0001137040089815,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0005393626051954,285.6747436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2625427246094,293.1499938964844,286.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504794238135,2.3461257825374563e-08,0.0011504560243338,-0.0604208819568157,0.0,0.0,0.0,-0.0164435170590877,60.0,10.161018371582031,-0.0,-9.024384439726418e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001079760550055,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001137036961154,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,8.398140198551118e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0001137040089815,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0005393626051954,285.6747436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2625427246094,293.1499938964844,286.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504794238135,2.3461257825374563e-08,0.0011504560243338,-0.0604208819568157,0.0,0.0,0.0,-0.0164435170590877,60.0,10.161018371582031,-0.0,-9.024384439726418e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001081201335182,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001138554216595,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,8.409346628468484e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001138557345257,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0005400823429226,285.6825256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2602844238281,293.1499938964844,286.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520143598318,2.3640776447564352e-08,0.0011519907275214,-0.060888759791851,0.0,0.0,0.0,-0.0165325105190277,60.0,10.156698226928713,-0.0,-9.048481786066986e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001081201335182,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001138554216595,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,8.409346628468484e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001138557345257,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0005400823429226,285.6825256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2602844238281,293.1499938964844,286.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520143598318,2.3640776447564352e-08,0.0011519907275214,-0.060888759791851,0.0,0.0,0.0,-0.0165325105190277,60.0,10.156698226928713,-0.0,-9.048481786066986e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001081889422493,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0001139278829214,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,8.414698822889477e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001139281957875,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0005404260591603,285.6864318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2591552734375,293.1499938964844,286.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527471942827,2.372651408677484e-08,0.0011527235619723,-0.0611122027039527,0.0,0.0,0.0,-0.016575014218688,60.0,10.154623031616213,-0.0,-9.060001815441865e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0001082562666852,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001139987798524,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,8.419935329584405e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001139990927185,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0005407623830251,285.6903381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.258056640625,293.1499938964844,286.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534639634191,2.3810398985801843e-08,0.0011534400982782,-0.0613308101892471,0.0,0.0,0.0,-0.0166165959089994,60.0,10.1525297164917,-0.0,-9.071280260286585e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0001083862007362,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.0001141356115113,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,8.430040907114744e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001141359171015,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0005414113984443,285.6981811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2558898925781,293.1499938964844,286.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548489565029,2.3972294371787945e-08,0.0011548249749466,-0.0617526844143867,0.0,0.0,0.0,-0.0166968554258346,60.0,10.148207664489746,-0.0,-9.093066211107725e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0001083862007362,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.0001141356115113,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,8.430040907114744e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001141359171015,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0005414113984443,285.6981811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2558898925781,293.1499938964844,286.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548489565029,2.3972294371787945e-08,0.0011548249749466,-0.0617526844143867,0.0,0.0,0.0,-0.0166968554258346,60.0,10.148207664489746,-0.0,-9.093066211107725e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0001085000985767,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0001142555556725,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,8.438899385510013e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0001142558539868,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.000541980320122,285.7060241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2537536621094,293.1499938964844,286.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560624698176,2.4114205743330785e-08,0.001156038371846,-0.0621224604547023,0.0,0.0,0.0,-0.0167672075331211,60.0,10.143141746520996,-0.0,-9.112184073956089e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0001085000985767,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0001142555556725,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,8.438899385510013e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0001142558539868,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.000541980320122,285.7060241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2537536621094,293.1499938964844,286.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560624698176,2.4114205743330785e-08,0.001156038371846,-0.0621224604547023,0.0,0.0,0.0,-0.0167672075331211,60.0,10.143141746520996,-0.0,-9.112184073956089e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001085984331439,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001143591071013,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,8.446547872154042e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0001143594054155,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0005424715345725,285.71392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.25164794921875,293.1499938964844,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571099748834,2.423672107454422e-08,0.0011570857604965,-0.0624416805803775,0.0,0.0,0.0,-0.016827942803502,60.0,10.137194633483888,-0.0,-9.128706324190716e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001085984331439,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001143591071013,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,8.446547872154042e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0001143594054155,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0005424715345725,285.71392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.25164794921875,293.1499938964844,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571099748834,2.423672107454422e-08,0.0011570857604965,-0.0624416805803775,0.0,0.0,0.0,-0.016827942803502,60.0,10.137194633483888,-0.0,-9.128706324190716e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
