time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0001086769625544,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001144418056355,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,8.452655310975388e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001144420966738,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0005428637959994,285.7218017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.24957275390625,293.1499938964844,286.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579467682167,2.4334557480187872e-08,0.0011579224374145,-0.0626965835690498,0.0,0.0,0.0,-0.0168764442205429,60.0,10.130166053771973,-0.0,-9.141910339849346e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0001086769625544,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001144418056355,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,8.452655310975388e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001144420966738,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0005428637959994,285.7218017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.24957275390625,293.1499938964844,286.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579467682167,2.4334557480187872e-08,0.0011579224374145,-0.0626965835690498,0.0,0.0,0.0,-0.0168764442205429,60.0,10.130166053771973,-0.0,-9.141910339849346e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0001087069103959,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0001144733396358,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,8.454984345007688e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001144736306741,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0005430133896879,285.72576904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2485656738281,293.1499938964844,286.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582658626139,2.4371864526528952e-08,0.0011582415318116,-0.0627937763929367,0.0,0.0,0.0,-0.0168949384242296,60.0,10.126032829284668,-0.0,-9.14694737730315e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0001087303535314,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.000114498034236,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,8.456807699985802e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001144983252743,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0005431305035017,285.7297058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.24755859375,293.1499938964844,286.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585155734792,2.4401069609325532e-08,0.0011584912426769,-0.062869869172573,0.0,0.0,0.0,-0.0169094186276197,60.0,10.121439933776855,-0.0,-9.15089231057209e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0001087558630388,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001145248970715,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,8.45879185362719e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001145251808338,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0005432579200714,285.7376403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2455444335937,293.1499938964844,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587874032557,2.4432839751398205e-08,0.0011587629560381,-0.0629526302218437,0.0,0.0,0.0,-0.0169251672923564,60.0,10.110772132873535,-0.0,-9.15518398869608e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0001087558630388,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001145248970715,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,8.45879185362719e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001145251808338,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0005432579200714,285.7376403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2455444335937,293.1499938964844,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587874032557,2.4432839751398205e-08,0.0011587629560381,-0.0629526302218437,0.0,0.0,0.0,-0.0169251672923564,60.0,10.110772132873535,-0.0,-9.15518398869608e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.000108751701191,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.000114520516945,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,8.458468073513359e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001145208007073,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0005432371399365,285.7455749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2435913085937,293.1499938964844,286.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158743049018,2.44276368022156e-08,0.0011587187182158,-0.0629390776157379,0.0,0.0,0.0,-0.0169225893914699,60.0,10.097914695739746,-0.0,-9.154481261930417e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.000108751701191,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.000114520516945,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,8.458468073513359e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001145208007073,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0005432371399365,285.7455749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2435913085937,293.1499938964844,286.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158743049018,2.44276368022156e-08,0.0011587187182158,-0.0629390776157379,0.0,0.0,0.0,-0.0169225893914699,60.0,10.097914695739746,-0.0,-9.154481261930417e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001087161144823,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001144830530392,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,8.455700299236923e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0001144833295256,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0005430593737401,285.7535095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.24169921875,293.1499938964844,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583638843148,2.43832776192221e-08,0.0011583395535126,-0.062823511660099,0.0,0.0,0.0,-0.0169005990028381,60.0,10.082709312438965,-0.0,-9.148489255039749e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001087161144823,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001144830530392,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,8.455700299236923e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0001144833295256,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0005430593737401,285.7535095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.24169921875,293.1499938964844,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583638843148,2.43832776192221e-08,0.0011583395535126,-0.062823511660099,0.0,0.0,0.0,-0.0169005990028381,60.0,10.082709312438965,-0.0,-9.148489255039749e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001086501943063,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0001144136331276,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,8.450572931906208e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.000114413909614,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0005427300930023,285.761474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2398376464844,293.1499938964844,286.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011576613178476,2.43011104572588e-08,0.0011576369870454,-0.0626094415783882,0.0,0.0,0.0,-0.0168598666787147,60.0,10.0651273727417,-0.0,-9.137394840763593e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001086501943063,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0001144136331276,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,8.450572931906208e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.000114413909614,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0005427300930023,285.761474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2398376464844,293.1499938964844,286.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011576613178476,2.43011104572588e-08,0.0011576369870454,-0.0626094415783882,0.0,0.0,0.0,-0.0168598666787147,60.0,10.0651273727417,-0.0,-9.137394840763593e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0001086083429981,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001143695626524,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,8.447317668469623e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.0001143698318628,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0005425210110843,285.76544189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2389221191406,293.1499938964844,286.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572150979191,2.4248947738669813e-08,0.0011571907671168,-0.0624735355377197,0.0,0.0,0.0,-0.0168340057134628,60.0,10.055444717407228,-0.0,-9.130355493880417e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001085624608094,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0001143212575698,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,8.443749538855627e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001143215267802,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005422918475233,285.7694396972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2380065917969,293.1499938964844,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567255714908,2.4191772141080043e-08,0.0011567014735192,-0.0623245649039745,0.0,0.0,0.0,-0.0168056581169366,60.0,10.04538345336914,-0.0,-9.12264255248374e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001084587056539,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,0.0001142119945143,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,8.435679774265736e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001142122637247,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0005417735665105,285.77740478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2362365722656,293.1499938964844,286.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556207900866,2.4062460468599056e-08,0.001155596692115,-0.0619876310229301,0.0,0.0,0.0,-0.0167415589094162,60.0,10.02437686920166,-0.0,-9.105210807547337e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001084587056539,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,0.0001142119945143,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,8.435679774265736e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001142122637247,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0005417735665105,285.77740478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2362365722656,293.1499938964844,286.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556207900866,2.4062460468599056e-08,0.001155596692115,-0.0619876310229301,0.0,0.0,0.0,-0.0167415589094162,60.0,10.02437686920166,-0.0,-9.105210807547337e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0001083268143702,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001140731110353,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,8.425421401625499e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001140733729698,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0005411147722043,285.78533935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2344665527344,293.1499938964844,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542154243215,2.389809417024935e-08,0.0011541915591806,-0.0615593343973159,0.0,0.0,0.0,-0.016660077497363,60.0,10.00155544281006,-0.0,-9.08307740132841e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0001083268143702,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001140731110353,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,8.425421401625499e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001140733729698,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0005411147722043,285.78533935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2344665527344,293.1499938964844,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542154243215,2.389809417024935e-08,0.0011541915591806,-0.0615593343973159,0.0,0.0,0.0,-0.016660077497363,60.0,10.00155544281006,-0.0,-9.08307740132841e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0001081657392205,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001139035011874,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,8.412893657805398e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0001139037558459,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0005403101677075,285.7933044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2327575683594,293.1499938964844,286.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524992296472,2.3697362294683444e-08,0.0011524754809215,-0.0610362254083156,0.0,0.0,0.0,-0.0165605675429105,60.0,9.97656536102295,-0.0,-9.056083882796885e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0001081657392205,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001139035011874,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,8.412893657805398e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0001139037558459,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0005403101677075,285.7933044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2327575683594,293.1499938964844,286.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524992296472,2.3697362294683444e-08,0.0011524754809215,-0.0610362254083156,0.0,0.0,0.0,-0.0165605675429105,60.0,9.97656536102295,-0.0,-9.056083882796885e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0001079760622815,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,0.000113703761599,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,8.39814092614688e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0001137040162575,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0005393627216108,285.80126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2310791015625,293.1499938964844,286.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504781432449,2.346098781913497e-08,0.0011504546273499,-0.060420174151659,0.0,0.0,0.0,-0.0164433885365724,60.0,9.94911003112793,-0.0,-9.024348202046897e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0001079760622815,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,0.000113703761599,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,8.39814092614688e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0001137040162575,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0005393627216108,285.80126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2310791015625,293.1499938964844,286.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504781432449,2.346098781913497e-08,0.0011504546273499,-0.060420174151659,0.0,0.0,0.0,-0.0164433885365724,60.0,9.94911003112793,-0.0,-9.024348202046897e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001078709901776,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0001135931161115,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,8.389967842958868e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0001135933634941,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0005388378049246,285.80523681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2302551269531,293.1499938964844,286.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011493584606796,2.333004367471858e-08,0.0011493351776152,-0.0600788705050945,0.0,0.0,0.0,-0.0163784753531217,60.0,9.9345064163208,-0.0,-9.006791401588998e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001077606430044,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0001134769190684,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,8.381385850952938e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.000113477166451,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0005382866365835,285.8092041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2294311523437,293.1499938964844,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481827823445,2.319253233906693e-08,0.0011481596156954,-0.0597204305231571,0.0,0.0,0.0,-0.0163103062659502,60.0,9.919418334960938,-0.0,-8.988373423335363e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0001075258987839,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,0.0001132297256845,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,8.363127562915906e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0001132299657911,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0005371140432544,285.817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22784423828125,293.1499938964844,286.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456814827397,2.2900001894754496e-08,0.0011456586653366,-0.0589578300714492,0.0,0.0,0.0,-0.0161652881652116,60.0,9.887948036193848,-0.0,-8.949253071932618e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0001075258987839,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,0.0001132297256845,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,8.363127562915906e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0001132299657911,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0005371140432544,285.817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22784423828125,293.1499938964844,286.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456814827397,2.2900001894754496e-08,0.0011456586653366,-0.0589578300714492,0.0,0.0,0.0,-0.0161652881652116,60.0,9.887948036193848,-0.0,-8.949253071932618e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001072796294465,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001129703960032,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,8.343973604496568e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001129706361098,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0005358838825486,285.8250427246094,294.1499938964844,293.1499938964844,291.6635437011719,293.22625732421875,293.1499938964844,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430574813857,2.2593116710822882e-08,0.0011430348968133,-0.0581577084958553,0.0,0.0,0.0,-0.016013154760003,60.0,9.85513687133789,-0.0,-8.908305915156235e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001072796294465,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001129703960032,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,8.343973604496568e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001129706361098,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0005358838825486,285.8250427246094,294.1499938964844,293.1499938964844,291.6635437011719,293.22625732421875,293.1499938964844,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430574813857,2.2593116710822882e-08,0.0011430348968133,-0.0581577084958553,0.0,0.0,0.0,-0.016013154760003,60.0,9.85513687133789,-0.0,-8.908305915156235e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001070302532752,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.000112707792141,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,8.324577356688678e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001127080322476,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0005346381803974,285.8329467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2247314453125,293.1499938964844,286.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404001852497,2.2282351963553992e-08,0.0011403779499232,-0.0573473535478115,0.0,0.0,0.0,-0.0158590953797101,60.0,9.82162094116211,-0.0,-8.866935985452076e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001070302532752,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.000112707792141,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,8.324577356688678e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001127080322476,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0005346381803974,285.8329467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2247314453125,293.1499938964844,286.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404001852497,2.2282351963553992e-08,0.0011403779499232,-0.0573473535478115,0.0,0.0,0.0,-0.0158590953797101,60.0,9.82162094116211,-0.0,-8.866935985452076e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001067863413481,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001124509508372,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,8.305606752401218e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0001124511836678,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0005334197776392,285.8408508300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2232360839844,293.1499938964844,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378012131899,2.1978406650191573e-08,0.0011377792106941,-0.0565546751022338,0.0,0.0,0.0,-0.0157084185630083,60.0,9.788047790527344,-0.0,-8.826566499919863e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001067863413481,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001124509508372,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,8.305606752401218e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0001124511836678,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0005334197776392,285.8408508300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2232360839844,293.1499938964844,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378012131899,2.1978406650191573e-08,0.0011377792106941,-0.0565546751022338,0.0,0.0,0.0,-0.0157084185630083,60.0,9.788047790527344,-0.0,-8.826566499919863e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001066695986082,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001123280162573,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,8.296526357298717e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.000112328249088,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0005328366532921,285.84478759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2225036621094,293.1499938964844,286.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365577811375,2.183292835411521e-08,0.001136535895057,-0.0561752393841743,0.0,0.0,0.0,-0.0156363025307655,60.0,9.771512031555176,-0.0,-8.807277396272185e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0001065567048499,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001122091271099,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,8.28774573164992e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001122093599406,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0005322726792655,285.8487243652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2218017578125,293.1499938964844,286.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135355210863,2.169224089243471e-08,0.0011353334411978,-0.0558082722127437,0.0,0.0,0.0,-0.0155665604397654,60.0,9.755204200744627,-0.0,-8.788643413026875e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001063431045622,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.0001119842054322,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,8.271132537629455e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001119844309869,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.000531205732841,285.8565979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2203674316406,293.1499938964844,286.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330780107527,2.14260680309053e-08,0.0011330565903335,-0.0551139302551746,0.0,0.0,0.0,-0.0154346022754907,60.0,9.723323822021484,-0.0,-8.753442415354584e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001063431045622,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.0001119842054322,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,8.271132537629455e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001119844309869,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.000531205732841,285.8565979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2203674316406,293.1499938964844,286.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330780107527,2.14260680309053e-08,0.0011330565903335,-0.0551139302551746,0.0,0.0,0.0,-0.0154346022754907,60.0,9.723323822021484,-0.0,-8.753442415354584e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0001061552829924,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001117864230764,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,8.256524597527459e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.000111786648631,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0005302675417624,285.8644714355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2189636230469,293.1499938964844,286.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310768313705,2.11920188064596e-08,0.001131055643782,-0.0545033253729343,0.0,0.0,0.0,-0.0153185762465,60.0,9.693090438842772,-0.0,-8.722548017203735e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0001061552829924,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001117864230764,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,8.256524597527459e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.000111786648631,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0005302675417624,285.8644714355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2189636230469,293.1499938964844,286.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310768313705,2.11920188064596e-08,0.001131055643782,-0.0545033253729343,0.0,0.0,0.0,-0.0153185762465,60.0,9.693090438842772,-0.0,-8.722548017203735e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001059935311786,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001116160929086,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,8.243943739216775e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001116163111873,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0005294595612213,285.872314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2176208496094,293.1499938964844,286.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293530697003,2.099045204317917e-08,0.0011293321149423,-0.0539774149656295,0.0,0.0,0.0,-0.0152186509221792,60.0,9.664633750915527,-0.0,-8.69598508757008e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
