time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001059935311786,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001116160929086,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,8.243943739216775e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001116163111873,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0005294595612213,285.872314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2176208496094,293.1499938964844,286.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293530697003,2.099045204317917e-08,0.0011293321149423,-0.0539774149656295,0.0,0.0,0.0,-0.0152186509221792,60.0,9.664633750915527,-0.0,-8.69598508757008e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001058723864844,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001114885235438,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,8.234520646510646e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001114887418225,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0005288543761707,285.8801574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2162780761719,293.1499938964844,286.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280623730272,2.0839481251755387e-08,0.0011280415346845,-0.0535834841430187,0.0,0.0,0.0,-0.0151438107714056,60.0,9.63918399810791,-0.0,-8.67611618105002e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001058723864844,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001114885235438,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,8.234520646510646e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001114887418225,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0005288543761707,285.8801574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2162780761719,293.1499938964844,286.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280623730272,2.0839481251755387e-08,0.0011280415346845,-0.0535834841430187,0.0,0.0,0.0,-0.0151438107714056,60.0,9.63918399810791,-0.0,-8.67611618105002e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001058138150256,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.000111426852527,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,8.229965897044167e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001114270635298,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.000528561824467,285.8840637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,286.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127439783886,2.0766497854651792e-08,0.0011274189455434,-0.0533930398523807,0.0,0.0,0.0,-0.015107637271285,60.0,9.626666069030762,-0.0,-8.666518880318108e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.0001057884655892,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001114001570385,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,8.227994112530723e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0001114003680413,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0005284352228045,285.88800048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271679541096,2.0734898242835698e-08,0.0011271472321823,-0.0533105842769146,0.0,0.0,0.0,-0.0150919640436768,60.0,9.616724014282228,-0.0,-8.66236575802759e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0001057308181771,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001113394464482,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,8.223509939853102e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.000111339657451,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,0.0005281472112983,285.8958435058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2137451171875,293.1499938964844,286.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265543289482,2.066305349046616e-08,0.0011265336070209,-0.0531230978667736,0.0,0.0,0.0,-0.0150563511997461,60.0,9.596841812133787,-0.0,-8.652925487240284e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0001057308181771,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001113394464482,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,8.223509939853102e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.000111339657451,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,0.0005281472112983,285.8958435058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2137451171875,293.1499938964844,286.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265543289482,2.066305349046616e-08,0.0011265336070209,-0.0531230978667736,0.0,0.0,0.0,-0.0150563511997461,60.0,9.596841812133787,-0.0,-8.652925487240284e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,0.0001057110494002,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001113186299335,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,8.221972530009225e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0001113188409362,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0005280484911054,285.9036865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263430351391,2.063840653931949e-08,0.0011263224296271,-0.0530587807297706,0.0,0.0,0.0,-0.015044130384922,60.0,9.579612731933594,-0.0,-8.649688965078894e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,0.0001057110494002,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001113186299335,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,8.221972530009225e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0001113188409362,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0005280484911054,285.9036865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263430351391,2.063840653931949e-08,0.0011263224296271,-0.0530587807297706,0.0,0.0,0.0,-0.015044130384922,60.0,9.579612731933594,-0.0,-8.649688965078894e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0001057240588124,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0001113323451136,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,8.222984615713358e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0001113325488404,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0005281135090626,285.9115295410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264814529567,2.0654614019122164e-08,0.0011264608474448,-0.0531010776758194,0.0,0.0,0.0,-0.0150521639734506,60.0,9.564796447753906,-0.0,-8.651817040572497e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0001057240588124,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0001113323451136,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,8.222984615713358e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0001113325488404,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0005281135090626,285.9115295410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264814529567,2.0654614019122164e-08,0.0011264608474448,-0.0531010776758194,0.0,0.0,0.0,-0.0150521639734506,60.0,9.564796447753906,-0.0,-8.651817040572497e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001057640256476,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0001113744292524,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,8.226092904806137e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0001113746257033,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0005283131031319,285.9193725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269068345427,2.0704398195903195e-08,0.0011268861126154,-0.0532309897243976,0.0,0.0,0.0,-0.0150768421590328,60.0,9.55223274230957,-0.0,-8.65835758645517e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001057640256476,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0001113744292524,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,8.226092904806137e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0001113746257033,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0005283131031319,285.9193725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269068345427,2.0704398195903195e-08,0.0011268861126154,-0.0532309897243976,0.0,0.0,0.0,-0.0150768421590328,60.0,9.55223274230957,-0.0,-8.65835758645517e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0001057799672707,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0001113912148866,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,8.227332727983594e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,0.0001113914186134,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.000528392731212,285.9233093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2095031738281,293.1499938964844,286.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270776158198,2.072425786536769e-08,0.0011270568938925,-0.0532828159630298,0.0,0.0,0.0,-0.0150866927579045,60.0,9.545485496520996,-0.0,-8.660967409923614e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001058191264746,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0001114324477384,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,8.230378443840891e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0001114326514652,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0005285883671604,285.92724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,286.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274931021034,2.0773043729604985e-08,0.0011274723801761,-0.0534101240336895,0.0,0.0,0.0,-0.0151108689606189,60.0,9.540096282958984,-0.0,-8.66738005811385e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001059225323842,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,0.000111541346996,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,8.23842128738761e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001115415434469,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,0.0005291049019433,285.93511962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285950895398,2.09018882202372e-08,0.0011285742511972,-0.0537463314831256,0.0,0.0,0.0,-0.0151747437193989,60.0,9.533373832702637,-0.0,-8.684327212904466e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001059225323842,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,0.000111541346996,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,8.23842128738761e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001115415434469,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,0.0005291049019433,285.93511962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285950895398,2.09018882202372e-08,0.0011285742511972,-0.0537463314831256,0.0,0.0,0.0,-0.0151747437193989,60.0,9.533373832702637,-0.0,-8.684327212904466e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001060095819411,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.000111633016786,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,8.245191565947607e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0001116332059609,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0005295397131703,285.9429931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2066955566406,293.1499938964844,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295233853161,2.1010343687066786e-08,0.0011295024305582,-0.0540293157100677,0.0,0.0,0.0,-0.0152285136282444,60.0,9.526477813720703,-0.0,-8.698604858636828e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001060095819411,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.000111633016786,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,8.245191565947607e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0001116332059609,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0005295397131703,285.9429931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2066955566406,293.1499938964844,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295233853161,2.1010343687066786e-08,0.0011295024305582,-0.0540293157100677,0.0,0.0,0.0,-0.0152285136282444,60.0,9.526477813720703,-0.0,-8.698604858636828e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001061242510331,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0001117537758545,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,8.254110434791073e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001117539650294,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0005301125347614,285.9508972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307441163808,2.1153224949443945e-08,0.0011307229287922,-0.0544021129608154,0.0,0.0,0.0,-0.0152993397787213,60.0,9.519935607910156,-0.0,-8.717432820048998e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001061242510331,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0001117537758545,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,8.254110434791073e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001117539650294,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0005301125347614,285.9508972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307441163808,2.1153224949443945e-08,0.0011307229287922,-0.0544021129608154,0.0,0.0,0.0,-0.0152993397787213,60.0,9.519935607910156,-0.0,-8.717432820048998e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001062637165887,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.000111900641059,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,8.264957432402298e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0001119008229579,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0005308091640472,285.95880126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322300415486,2.1326995280901432e-08,0.0011322087375447,-0.0548554696142673,0.0,0.0,0.0,-0.0153854843229055,60.0,9.516539573669434,-0.0,-8.7403584814183e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001062637165887,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.000111900641059,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,8.264957432402298e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0001119008229579,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0005308091640472,285.95880126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322300415486,2.1326995280901432e-08,0.0011322087375447,-0.0548554696142673,0.0,0.0,0.0,-0.0153854843229055,60.0,9.516539573669434,-0.0,-8.7403584814183e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0001063166637322,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0001119563894462,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,8.269075624411926e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.0001119565786211,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0005310736596584,285.9627380371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2039794921875,293.1499938964844,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327953543514,2.1392963844846242e-08,0.0011327739339321,-0.0550275705754756,0.0,0.0,0.0,-0.0154181942343711,60.0,9.513855934143066,-0.0,-8.749069024815982e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.0001063914241967,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.0001120351225836,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,8.274890569737181e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0001120353117585,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.0005314471200108,285.9667053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.20343017578125,293.1499938964844,286.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335908202454,2.1486121326574903e-08,0.0011335692834109,-0.0552705936133861,0.0,0.0,0.0,-0.0154643692076206,60.0,9.5118408203125,-0.0,-8.761377756627554e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001065425240085,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001121942332247,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,8.286641968879849e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0001121944223996,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0005322018987499,285.974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.202392578125,293.1499938964844,286.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352009605616,2.16743867298419e-08,0.0011351793073117,-0.0557616986334323,0.0,0.0,0.0,-0.0155577016994357,60.0,9.509263038635254,-0.0,-8.786279437345001e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001065425240085,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001121942332247,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,8.286641968879849e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0001121944223996,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0005322018987499,285.974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.202392578125,293.1499938964844,286.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352009605616,2.16743867298419e-08,0.0011351793073117,-0.0557616986334323,0.0,0.0,0.0,-0.0155577016994357,60.0,9.509263038635254,-0.0,-8.786279437345001e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001066901677404,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001123497131629,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,8.298125612782314e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001123498950619,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0005329393898136,285.9825134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2013244628906,293.1499938964844,286.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367732658982,2.185835334955756e-08,0.0011367513798177,-0.0562415532767772,0.0,0.0,0.0,-0.0156488977372646,60.0,9.507055282592772,-0.0,-8.810647500467894e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001066901677404,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001123497131629,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,8.298125612782314e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001123498950619,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0005329393898136,285.9825134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2013244628906,293.1499938964844,286.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367732658982,2.185835334955756e-08,0.0011367513798177,-0.0562415532767772,0.0,0.0,0.0,-0.0156488977372646,60.0,9.507055282592772,-0.0,-8.810647500467894e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,0.0001068521305569,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001125202761613,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,8.310723205795512e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0001125204580603,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0005337484180927,285.9904479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385008692741,2.206016702643865e-08,0.0011384788667783,-0.0567679144442081,0.0,0.0,0.0,-0.0157489534467458,60.0,9.505687713623049,-0.0,-8.83741648749492e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,0.0001068521305569,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001125202761613,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,8.310723205795512e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0001125204580603,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0005337484180927,285.9904479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385008692741,2.206016702643865e-08,0.0011384788667783,-0.0567679144442081,0.0,0.0,0.0,-0.0157489534467458,60.0,9.505687713623049,-0.0,-8.83741648749492e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001070097132469,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001126862262026,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,8.322979556396604e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001126864008256,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0005345356184989,285.9984130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401780648157,2.225652018239544e-08,0.0011401558294892,-0.0572799891233444,0.0,0.0,0.0,-0.0158462841063737,60.0,9.504878044128418,-0.0,-8.863501221867409e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001070097132469,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001126862262026,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,8.322979556396604e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001126864008256,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0005345356184989,285.9984130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401780648157,2.225652018239544e-08,0.0011401558294892,-0.0572799891233444,0.0,0.0,0.0,-0.0158462841063737,60.0,9.504878044128418,-0.0,-8.863501221867409e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0001070923535735,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0001127732393797,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,8.329407137352973e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001127734212786,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0005349483690224,286.0023803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,293.1499938964844,286.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141057931818,2.2359484930234443e-08,0.0011410355800762,-0.0575484968721866,0.0,0.0,0.0,-0.015897324308753,60.0,9.504669189453123,-0.0,-8.877194801470979e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001071719671017,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001128570875152,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,8.335599704878405e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001128572621382,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0005353461019694,286.0063781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1983642578125,293.1499938964844,286.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419069487601,2.245869268335809e-08,0.001141884480603,-0.057807195931673,0.0,0.0,0.0,-0.0159465093165636,60.0,9.504510879516602,-0.0,-8.890398817129609e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.0001073368912329,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0001130307573475,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,8.348426490556449e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0001130309319705,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0005361699149943,286.01434326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1974182128906,293.1499938964844,286.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436642380431,2.2664188747967283e-08,0.0011436415370553,-0.058343019336462,0.0,0.0,0.0,-0.0160483811050653,60.0,9.504328727722168,-0.0,-8.91778029199486e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.0001073368912329,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0001130307573475,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,8.348426490556449e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0001130309319705,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0005361699149943,286.01434326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1974182128906,293.1499938964844,286.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436642380431,2.2664188747967283e-08,0.0011436415370553,-0.058343019336462,0.0,0.0,0.0,-0.0160483811050653,60.0,9.504328727722168,-0.0,-8.91778029199486e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0001074934916687,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0001131956669269,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,8.360606443602592e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001131958415498,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0005369521677494,286.0223388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453324696049,2.285931977041855e-08,0.0011453096522018,-0.058851771056652,0.0,0.0,0.0,-0.0161451138556003,60.0,9.503899574279783,-0.0,-8.943820262174995e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0001074934916687,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0001131956669269,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,8.360606443602592e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001131958415498,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0005369521677494,286.0223388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453324696049,2.285931977041855e-08,0.0011453096522018,-0.058851771056652,0.0,0.0,0.0,-0.0161451138556003,60.0,9.503899574279783,-0.0,-8.943820262174995e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
