time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001076539920177,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0001133646801463,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,8.373089804081246e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001133648474933,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0005377539200708,286.0303039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1955261230469,293.1499938964844,286.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470449389889,2.305930557611191e-08,0.0011470218887552,-0.0593731328845024,0.0,0.0,0.0,-0.0162442680448293,60.0,9.503464698791504,-0.0,-8.970546616637878e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001076539920177,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0001133646801463,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,8.373089804081246e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001133648474933,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0005377539200708,286.0303039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1955261230469,293.1499938964844,286.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470449389889,2.305930557611191e-08,0.0011470218887552,-0.0593731328845024,0.0,0.0,0.0,-0.0162442680448293,60.0,9.503464698791504,-0.0,-8.970546616637878e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.0001077838533092,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0001135014317696,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,8.383189560845494e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001135015991167,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.000538402586244,286.0382995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.19464111328125,293.1499938964844,286.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484260903671,2.32211103678992e-08,0.001148402923718,-0.0597949251532554,0.0,0.0,0.0,-0.0163244679570198,60.0,9.501550674438477,-0.0,-8.99219969596743e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.0001077838533092,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0001135014317696,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,8.383189560845494e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001135015991167,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.000538402586244,286.0382995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.19464111328125,293.1499938964844,286.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484260903671,2.32211103678992e-08,0.001148402923718,-0.0597949251532554,0.0,0.0,0.0,-0.0163244679570198,60.0,9.501550674438477,-0.0,-8.99219969596743e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0001078607674571,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001135824350058,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,8.389172580791637e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0001135825950768,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0005387868150137,286.04229736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492517078295,2.33169608065964e-08,0.0011492284247651,-0.0600447654724121,0.0,0.0,0.0,-0.016372013837099,60.0,9.501201629638672,-0.0,-9.005037782117142e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,0.0001079271023627,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001136522841989,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,8.394331962335855e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0001136524515459,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0005391181912273,286.0462951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1937561035156,293.1499938964844,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499519459903,2.3399609361263174e-08,0.0011499285465106,-0.0602601990103721,0.0,0.0,0.0,-0.0164129547774791,60.0,9.500298500061035,-0.0,-9.01611727499585e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0001080443762475,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0001137757790274,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.403453102800995e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0001137759463745,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,0.000539703934919,286.0543212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512028286233,2.354573425122908e-08,0.0011511793127283,-0.0606410540640354,0.0,0.0,0.0,-0.0164854004979133,60.0,9.49757957458496,-0.0,-9.03571972799e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0001080443762475,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0001137757790274,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.403453102800995e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0001137759463745,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,0.000539703934919,286.0543212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512028286233,2.354573425122908e-08,0.0011511793127283,-0.0606410540640354,0.0,0.0,0.0,-0.0164854004979133,60.0,9.49757957458496,-0.0,-9.03571972799e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001081278242054,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0001138636653195,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,8.409943256992847e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001138638181146,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0005401208181865,286.06231689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1920471191406,293.1499938964844,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520909611135,2.3649711522466532e-08,0.0011520673288032,-0.0609120428562164,0.0,0.0,0.0,-0.0165369417518377,60.0,9.49250316619873,-0.0,-9.049681892747685e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001081278242054,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0001138636653195,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,8.409943256992847e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001138638181146,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0005401208181865,286.06231689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1920471191406,293.1499938964844,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520909611135,2.3649711522466532e-08,0.0011520673288032,-0.0609120428562164,0.0,0.0,0.0,-0.0165369417518377,60.0,9.49250316619873,-0.0,-9.049681892747685e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001081910013454,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001139301893999,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,8.414857438765466e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.000113930349471,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.000540436420124,286.0703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527696624398,2.37284325521614e-08,0.0011527459137141,-0.0611171945929527,0.0,0.0,0.0,-0.0165759939700365,60.0,9.485825538635254,-0.0,-9.06025903191221e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001081910013454,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001139301893999,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,8.414857438765466e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.000113930349471,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.000540436420124,286.0703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527696624398,2.37284325521614e-08,0.0011527459137141,-0.0611171945929527,0.0,0.0,0.0,-0.0165759939700365,60.0,9.485825538635254,-0.0,-9.06025903191221e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0001082457747543,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001139878659159,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,8.419116784352809e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.000113988025987,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0005407099961303,286.07830810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1903991699219,293.1499938964844,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533560464158,2.37966730765038e-08,0.0011533321812748,-0.0612950287759304,0.0,0.0,0.0,-0.016609838232398,60.0,9.47835636138916,-0.0,-9.069432849173609e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0001082457747543,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001139878659159,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,8.419116784352809e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.000113988025987,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0005407099961303,286.07830810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1903991699219,293.1499938964844,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533560464158,2.37966730765038e-08,0.0011533321812748,-0.0612950287759304,0.0,0.0,0.0,-0.016609838232398,60.0,9.47835636138916,-0.0,-9.069432849173609e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0001082782255252,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001140220410889,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,8.42164081404917e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.000114022193884,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0005408721044659,286.0823059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537033133208,2.3837106510882226e-08,0.0011536794481799,-0.0614003986120224,0.0,0.0,0.0,-0.0166298914700746,60.0,9.474953651428224,-0.0,-9.074870632730381e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0001083008100977,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001140458261943,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,8.423397957812995e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,0.0001140459789894,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0005409849109128,286.0863037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1896057128906,293.1499938964844,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539403349161,2.3865242226861483e-08,0.0011539164697751,-0.0614737197756767,0.0,0.0,0.0,-0.0166438203305006,60.0,9.471198081970217,-0.0,-9.07865640442651e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,0.0001082895178114,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001140339372796,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,8.422519749728963e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0001140340900747,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0005409285076893,286.09429931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538175167515,2.3851161046195564e-08,0.0011537937680259,-0.0614370256662368,0.0,0.0,0.0,-0.0166368279606103,60.0,9.459537506103516,-0.0,-9.076762097492974e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,0.0001082895178114,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001140339372796,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,8.422519749728963e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0001140340900747,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0005409285076893,286.09429931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538175167515,2.3851161046195564e-08,0.0011537937680259,-0.0614370256662368,0.0,0.0,0.0,-0.0166368279606103,60.0,9.459537506103516,-0.0,-9.076762097492974e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001082722301362,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0001140157401096,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,8.421175152761862e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001140158856287,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0005408421857282,286.1022644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536383535712,2.382961739044731e-08,0.0011536146048456,-0.0613808818161487,0.0,0.0,0.0,-0.0166261736303567,60.0,9.446840286254885,-0.0,-9.073863083131073e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001082722301362,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0001140157401096,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,8.421175152761862e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001140158856287,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0005408421857282,286.1022644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536383535712,2.382961739044731e-08,0.0011536146048456,-0.0613808818161487,0.0,0.0,0.0,-0.0166261736303567,60.0,9.446840286254885,-0.0,-9.073863083131073e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,0.0001082310700439,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.00011397239723,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,8.417973731411621e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0001139725427492,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0005406365380622,286.1102294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531999334692,2.377831620492543e-08,0.0011531761847436,-0.0612471923232078,0.0,0.0,0.0,-0.0166007429361343,60.0,9.43244457244873,-0.0,-9.066964423709578e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,0.0001082310700439,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.00011397239723,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,8.417973731411621e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0001139725427492,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0005406365380622,286.1102294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531999334692,2.377831620492543e-08,0.0011531761847436,-0.0612471923232078,0.0,0.0,0.0,-0.0166007429361343,60.0,9.43244457244873,-0.0,-9.066964423709578e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0001081632726709,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0001139010055339,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,8.412700844928622e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,0.0001139011510531,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.000540297885891,286.1181945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152477809228,2.369382734457304e-08,0.0011524541769176,-0.0610270090401172,0.0,0.0,0.0,-0.0165588594973087,60.0,9.416160583496094,-0.0,-9.055607819163924e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0001081632726709,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0001139010055339,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,8.412700844928622e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,0.0001139011510531,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.000540297885891,286.1181945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152477809228,2.369382734457304e-08,0.0011524541769176,-0.0610270090401172,0.0,0.0,0.0,-0.0165588594973087,60.0,9.416160583496094,-0.0,-9.055607819163924e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001081338050425,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001138699662988,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,8.410408190684393e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001138701118179,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0005401506787165,286.1221618652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1862487792969,293.1499938964844,286.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521652340888,2.3657097614204762e-08,0.0011521416017785,-0.0609312839806079,0.0,0.0,0.0,-0.0165406595915555,60.0,9.408292770385742,-0.0,-9.050672389321336e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001080900547094,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001138239022111,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,8.407005952904001e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001138240477303,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0005399321671575,286.12615966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1858825683594,293.1499938964844,286.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516952654346,2.3602575893733053e-08,0.0011516716331243,-0.060789193958044,0.0,0.0,0.0,-0.0165136121213436,60.0,9.399885177612305,-0.0,-9.043350246429328e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,0.0001079359863069,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001136616629082,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,8.395022450713441e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0001136618011514,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0005391625454649,286.1340637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500515975058,2.341057836474647e-08,0.0011500281980261,-0.0602887831628322,0.0,0.0,0.0,-0.0164184216409921,60.0,9.377838134765623,-0.0,-9.017587387916137e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,0.0001079359863069,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001136616629082,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,8.395022450713441e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0001136618011514,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0005391625454649,286.1340637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500515975058,2.341057836474647e-08,0.0011500281980261,-0.0602887831628322,0.0,0.0,0.0,-0.0164184216409921,60.0,9.377838134765623,-0.0,-9.017587387916137e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0001078771674656,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001135997226811,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,8.390447328565642e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0001135998609242,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0005388687131926,286.13818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.184814453125,293.1499938964844,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494331993162,2.333728943426649e-08,0.0011494097998365,-0.0600977465510368,0.0,0.0,0.0,-0.0163821298629045,60.0,9.366935729980469,-0.0,-9.007761292423312e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001077806882676,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,0.0001134981284849,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,8.382943633478135e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001134982667281,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0005383868119679,286.1419677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1844787597656,293.1499938964844,286.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148402923718,2.3217062050662207e-08,0.0011483796406537,-0.059784360229969,0.0,0.0,0.0,-0.0163225177675485,60.0,9.354636192321776,-0.0,-8.991656130774572e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001075852997018,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001132923789555,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,8.367747068405151e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0001132925171987,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0005374107859097,286.1498413085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463221162557,2.2973583924112972e-08,0.0011462991824373,-0.0591496527194976,0.0,0.0,0.0,-0.0162018220871686,60.0,9.32869815826416,-0.0,-8.959084141224596e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001075852997018,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001132923789555,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,8.367747068405151e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0001132925171987,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0005374107859097,286.1498413085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463221162557,2.2973583924112972e-08,0.0011462991824373,-0.0591496527194976,0.0,0.0,0.0,-0.0162018220871686,60.0,9.32869815826416,-0.0,-8.959084141224596e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001073432940756,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.00011303753854,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,8.348924166057259e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,0.0001130376695073,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0005362019292078,286.15771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437432840466,2.2672011823487992e-08,0.0011437205830588,-0.0583634041249752,0.0,0.0,0.0,-0.0160523205995559,60.0,9.299796104431152,-0.0,-8.918821947645483e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001073432940756,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.00011303753854,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,8.348924166057259e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,0.0001130376695073,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0005362019292078,286.15771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437432840466,2.2672011823487992e-08,0.0011437205830588,-0.0583634041249752,0.0,0.0,0.0,-0.0160523205995559,60.0,9.299796104431152,-0.0,-8.918821947645483e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.000107221523649,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.000112909307063,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,8.339453052030876e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001129094380303,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0005355936591513,286.16162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1828308105469,293.1499938964844,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424469994381,2.2520270093195904e-08,0.0011424244148656,-0.0579677522182464,0.0,0.0,0.0,-0.0159771032631397,60.0,9.285310745239258,-0.0,-8.898597769757546e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001070776997948,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001127578507293,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,8.328266994794831e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0001127579816966,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0005348752019926,286.1655578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140909967944,2.2341042793527777e-08,0.0011408876162022,-0.0575003996491432,0.0,0.0,0.0,-0.0158882327377796,60.0,9.27005672454834,-0.0,-8.874740586861662e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.000106723542558,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0001123849069699,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,8.300720946863294e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001123850379372,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0005331061547622,286.1733093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,287.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371342698112,2.1899724700347185e-08,0.0011371123837307,-0.0563494525849819,0.0,0.0,0.0,-0.0156694427132606,60.0,9.233576774597168,-0.0,-8.816130758759756e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.000106723542558,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0001123849069699,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,8.300720946863294e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001123850379372,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0005331061547622,286.1733093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,287.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371342698112,2.1899724700347185e-08,0.0011371123837307,-0.0563494525849819,0.0,0.0,0.0,-0.0156694427132606,60.0,9.233576774597168,-0.0,-8.816130758759756e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0001063590098056,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0001120010419981,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,8.272368722828105e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001120011656894,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0005312851862981,286.1810607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,287.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113325426355,2.1445485387516783e-08,0.0011332328431308,-0.0551645793020725,0.0,0.0,0.0,-0.0154442805796861,60.0,9.195196151733398,-0.0,-8.756006764087942e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
