time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0001063590098056,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0001120010419981,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,8.272368722828105e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001120011656894,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0005312851862981,286.1810607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,287.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113325426355,2.1445485387516783e-08,0.0011332328431308,-0.0551645793020725,0.0,0.0,0.0,-0.0154442805796861,60.0,9.195196151733398,-0.0,-8.756006764087942e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001059644419001,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001115855411626,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,8.241680188803002e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001115856648539,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0005293142748996,286.1887512207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,287.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290492257103,2.0953818236080224e-08,0.0011290282709524,-0.0538818202912807,0.0,0.0,0.0,-0.0152005385607481,60.0,9.154548645019531,-0.0,-8.691160502394268e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001059644419001,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001115855411626,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,8.241680188803002e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001115856648539,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0005293142748996,286.1887512207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,287.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290492257103,2.0953818236080224e-08,0.0011290282709524,-0.0538818202912807,0.0,0.0,0.0,-0.0152005385607481,60.0,9.154548645019531,-0.0,-8.691160502394268e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001055459943017,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0001111449018935,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,8.209134102798998e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001111450255848,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0005272240377962,286.1964111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124590053223,2.0432402436654232e-08,0.0011245696805417,-0.0525211617350578,0.0,0.0,0.0,-0.014942049048841,60.0,9.111983299255373,-0.0,-8.622653524525958e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001055459943017,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0001111449018935,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,8.209134102798998e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001111450255848,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0005272240377962,286.1964111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124590053223,2.0432402436654232e-08,0.0011245696805417,-0.0525211617350578,0.0,0.0,0.0,-0.014942049048841,60.0,9.111983299255373,-0.0,-8.622653524525958e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,0.0001053377782227,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001109256481868,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,8.19294000393711e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,0.0001109257646021,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.000526183983311,286.20025634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,287.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223714100196,2.017295308576196e-08,0.0011223511537536,-0.0518440119922161,0.0,0.0,0.0,-0.0148134296759963,60.0,9.09095287322998,-0.0,-8.588666844389081e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0001051196522894,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001106959462049,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,8.175974653568119e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0001106960698962,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0005250943941064,286.2041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,287.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200442677363,1.9901150949408475e-08,0.0011200243607163,-0.0511345453560352,0.0,0.0,0.0,-0.0146786719560623,60.0,9.069422721862791,-0.0,-8.553133312716454e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.0001046590332407,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001102108944905,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,8.140148565871641e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0001102110181818,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0005227935034781,286.2117004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,287.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151346843689,1.932719051467302e-08,0.0011151153594255,-0.0496361255645751,0.0,0.0,0.0,-0.0143941296264529,60.0,9.023460388183594,-0.0,-8.478340163264877e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.0001046590332407,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001102108944905,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,8.140148565871641e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0001102110181818,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0005227935034781,286.2117004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,287.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151346843689,1.932719051467302e-08,0.0011151153594255,-0.0496361255645751,0.0,0.0,0.0,-0.0143941296264529,60.0,9.023460388183594,-0.0,-8.478340163264877e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0001043808442773,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0001099179498851,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,8.118511323118582e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0001099180663004,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0005214038537815,286.2162780761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,287.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121715651825,1.898054513560509e-08,0.001112152589485,-0.0487309917807579,0.0,0.0,0.0,-0.0142222894355654,60.0,8.995709419250488,-0.0,-8.433326570411739e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001041895302478,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0001097164858947,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,8.103631262201816e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.00010971660231,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.0005204482586123,286.2192687988281,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101330164819,1.8742161600471263e-08,0.0011101142736151,-0.0481084734201431,0.0,0.0,0.0,-0.0141041129827499,60.0,8.976272583007812,-0.0,-8.402441409316452e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,0.000103714512079,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001092162710847,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,8.066685404628515e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.000109216380224,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0005180754233151,286.2267761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,287.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050712782889,1.8150267067085224e-08,0.0011050531174987,-0.0465625524520874,0.0,0.0,0.0,-0.0138106858357787,60.0,8.9284086227417,-0.0,-8.325998379632439e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,0.000103714512079,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001092162710847,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,8.066685404628515e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.000109216380224,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0005180754233151,286.2267761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,287.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050712782889,1.8150267067085224e-08,0.0011050531174987,-0.0465625524520874,0.0,0.0,0.0,-0.0138106858357787,60.0,8.9284086227417,-0.0,-8.325998379632439e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,0.0001032353175105,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0001087116543203,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,8.02941431174986e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0001087117707356,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0005156817496754,286.2342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999650694429,1.755317313723026e-08,0.0010999474907293,-0.0450027249753475,0.0,0.0,0.0,-0.0135146807879209,60.0,8.879984855651855,-0.0,-8.249237737345538e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,0.0001032353175105,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0001087116543203,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,8.02941431174986e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0001087117707356,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0005156817496754,286.2342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999650694429,1.755317313723026e-08,0.0010999474907293,-0.0450027249753475,0.0,0.0,0.0,-0.0135146807879209,60.0,8.879984855651855,-0.0,-8.249237737345538e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001029926861519,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0001084561590687,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,8.010543388081715e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0001084562682081,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0005144697497598,286.2380065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973763419315,1.7250849637662213e-08,0.0010973589960485,-0.0442128255963325,0.0,0.0,0.0,-0.013364790007472,60.0,8.855511665344238,-0.0,-8.210508184447465e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001027505350066,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001082011585822,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,7.991709571797401e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0001082012677215,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0005132601363584,286.24176025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17681884765625,293.1499938964844,287.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947965783998,1.6949121217635366e-08,0.0010947795817628,-0.0434243902564048,0.0,0.0,0.0,-0.0132152121514081,60.0,8.830947875976562,-0.0,-8.17194418800682e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001022744181682,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001076997868949,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.954677857924253e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001076998960343,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0005108818295411,286.2491455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897263418883,1.6355871323980864e-08,0.0010897100437432,-0.0418739728629589,0.0,0.0,0.0,-0.012921130284667,60.0,8.782163619995117,-0.0,-8.096386494571561e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001022744181682,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001076997868949,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.954677857924253e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001076998960343,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0005108818295411,286.2491455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897263418883,1.6355871323980864e-08,0.0010897100437432,-0.0418739728629589,0.0,0.0,0.0,-0.012921130284667,60.0,8.782163619995117,-0.0,-8.096386494571561e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0001017963440972,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0001071963561116,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,7.91749480413273e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.000107196465251,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0005084938020445,286.2565612792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846300283446,1.5760191374170063e-08,0.0010846141958609,-0.0403168983757495,0.0,0.0,0.0,-0.0126258144155144,60.0,8.733171463012695,-0.0,-8.02087143370045e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0001017963440972,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0001071963561116,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,7.91749480413273e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.000107196465251,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0005084938020445,286.2565612792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846300283446,1.5760191374170063e-08,0.0010846141958609,-0.0403168983757495,0.0,0.0,0.0,-0.0126258144155144,60.0,8.733171463012695,-0.0,-8.02087143370045e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0001013272922136,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.000106702427729,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,7.881012425059453e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0001067025295924,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0005061507690697,286.263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1753234863281,293.1499938964844,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796337155625,1.5175750434082147e-08,0.0010796184651553,-0.0387889258563518,0.0,0.0,0.0,-0.0123360911384224,60.0,8.684586524963379,-0.0,-7.947124913698644e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0001013272922136,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.000106702427729,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,7.881012425059453e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0001067025295924,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0005061507690697,286.263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1753234863281,293.1499938964844,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796337155625,1.5175750434082147e-08,0.0010796184651553,-0.0387889258563518,0.0,0.0,0.0,-0.0123360911384224,60.0,8.684586524963379,-0.0,-7.947124913698644e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0001008751351037,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0001062262817868,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,7.845844811527058e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0001062263836502,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0005038921372033,286.2712097167969,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107481633313,1.4612365539790062e-08,0.0010748016647994,-0.0373157486319541,0.0,0.0,0.0,-0.0120567996054887,60.0,8.636998176574707,-0.0,-7.876356988845147e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0001008751351037,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0001062262817868,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,7.845844811527058e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0001062263836502,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0005038921372033,286.2712097167969,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107481633313,1.4612365539790062e-08,0.0010748016647994,-0.0373157486319541,0.0,0.0,0.0,-0.0120567996054887,60.0,8.636998176574707,-0.0,-7.876356988845147e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001006601669359,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,0.0001059999121935,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,7.829125388525426e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0001060000140569,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0005028183222748,286.2748413085937,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725237661972,1.4344516685582676e-08,0.0010725094471126,-0.0366152785718441,0.0,0.0,0.0,-0.0119240060448646,60.0,8.614019393920898,-0.0,-7.842822924430949e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001004372024908,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001057651170413,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,7.81178314355202e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0001057652189047,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0005017045768909,286.2784729003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701501742005,1.4066701581327834e-08,0.0010701360879465,-0.0358886830508708,0.0,0.0,0.0,-0.0117862923070788,60.0,8.590527534484863,-0.0,-7.808116464502748e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001000161355477,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001053217201842,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,7.77903405833058e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0001053218220476,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0004996013012714,286.2857360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1499938964844,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656618978828,1.3542067911487266e-08,0.0010656483937054,-0.0345164127647876,0.0,0.0,0.0,-0.0115262009203433,60.0,8.544824600219727,-0.0,-7.742785612663283e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001000161355477,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001053217201842,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,7.77903405833058e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0001053218220476,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0004996013012714,286.2857360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1499938964844,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656618978828,1.3542067911487266e-08,0.0010656483937054,-0.0345164127647876,0.0,0.0,0.0,-0.0115262009203433,60.0,8.544824600219727,-0.0,-7.742785612663283e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.97352835838683e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0001050259670591,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,7.757189450785518e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,0.0001050260689225,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0004981983802281,286.2906188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626697912812,1.3192131831374354e-08,0.0010626565199345,-0.033600989729166,0.0,0.0,0.0,-0.0113527253270149,60.0,8.51424789428711,-0.0,-7.69936150391004e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,9.9620629043784e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,0.0001049052298185,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,7.748272037133574e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0001049053316819,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0004976256168447,286.2929077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1499938964844,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614481288939,1.3049274549814528e-08,0.0010614350903779,-0.0332272537052631,0.0,0.0,0.0,-0.0112819047644734,60.0,8.501154899597168,-0.0,-7.68166970033235e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,9.923600737238304e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001045002063619,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,7.71835693740286e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001045003009494,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0004957043565809,286.3000793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573504259809,1.2570050778037968e-08,0.0010573378531262,-0.0319734327495098,0.0,0.0,0.0,-0.0110443364828825,60.0,8.458590507507324,-0.0,-7.622467990131555e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,9.923600737238304e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001045002063619,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,7.71835693740286e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001045003009494,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0004957043565809,286.3000793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573504259809,1.2570050778037968e-08,0.0010573378531262,-0.0319734327495098,0.0,0.0,0.0,-0.0110443364828825,60.0,8.458590507507324,-0.0,-7.622467990131555e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.888755448628216e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.0001041332725435,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,7.691255450481549e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,0.0001041333671309,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0004939637728966,286.30718994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1499938964844,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536373592913,1.2135890514741732e-08,0.0010536251356825,-0.0308373868465423,0.0,0.0,0.0,-0.0108291031792759,60.0,8.418148040771484,-0.0,-7.569031623688718e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.888755448628216e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.0001041332725435,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,7.691255450481549e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,0.0001041333671309,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0004939637728966,286.30718994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1499938964844,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536373592913,1.2135890514741732e-08,0.0010536251356825,-0.0308373868465423,0.0,0.0,0.0,-0.0108291031792759,60.0,8.418148040771484,-0.0,-7.569031623688718e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.870495705399662e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.0001039409835357,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,7.677052781218663e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0001039410781231,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0004930516588501,286.3107604980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.1499938964844,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516927577555,1.1908379171643446e-08,0.0010516807669773,-0.0302420202642679,0.0,0.0,0.0,-0.0107163209468126,60.0,8.39775562286377,-0.0,-7.541103741459666e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,9.854885865934192e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,0.0001037766051013,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,7.664912118343636e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0001037766996887,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0004922719090245,286.3143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1722412109375,293.1499938964844,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500292992219,1.1713888525832772e-08,0.0010500176576897,-0.0297330413013696,0.0,0.0,0.0,-0.0106199039146304,60.0,8.378143310546875,-0.0,-7.5172707170168e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,9.82652127277106e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.0001034779197652,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,7.642850687261671e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001034780143527,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0004908550763502,286.3214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470054112374,1.1360484108990931e-08,0.0010469940025359,-0.0288081299513578,0.0,0.0,0.0,-0.0104446969926357,60.0,8.341571807861328,-0.0,-7.47406048162702e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,9.82652127277106e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.0001034779197652,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,7.642850687261671e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001034780143527,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0004908550763502,286.3214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470054112374,1.1360484108990931e-08,0.0010469940025359,-0.0288081299513578,0.0,0.0,0.0,-0.0104446969926357,60.0,8.341571807861328,-0.0,-7.47406048162702e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
