time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.80180557235144e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001032176514854,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.623627607244998e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0001032177460729,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.0004896204336546,286.3284606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443724459037,1.1052539328204602e-08,0.0010443615028634,-0.0280021335929632,0.0,0.0,0.0,-0.0102920392528176,60.0,8.308444023132324,-0.0,-7.436510429670309e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.80180557235144e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001032176514854,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.623627607244998e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0001032177460729,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.0004896204336546,286.3284606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443724459037,1.1052539328204602e-08,0.0010443615028634,-0.0280021335929632,0.0,0.0,0.0,-0.0102920392528176,60.0,8.308444023132324,-0.0,-7.436510429670309e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.779816173249856e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001029860941343,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,7.606524741277099e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0001029861814458,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0004885220550931,286.33551025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1710510253906,293.1499938964844,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420301696285,1.0778562042901284e-08,0.0010420193430036,-0.0272849947214126,0.0,0.0,0.0,-0.0101562198251485,60.0,8.277739524841309,-0.0,-7.40318100156401e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.779816173249856e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001029860941343,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,7.606524741277099e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0001029861814458,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0004885220550931,286.33551025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1710510253906,293.1499938964844,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420301696285,1.0778562042901284e-08,0.0010420193430036,-0.0272849947214126,0.0,0.0,0.0,-0.0101562198251485,60.0,8.277739524841309,-0.0,-7.40318100156401e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.761690307641402e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0001027952166623,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,7.592426845803857e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0001027953039738,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0004876166058238,286.342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1706848144531,293.1499938964844,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400987230241,1.0552722251588877e-08,0.0010400881292298,-0.0266938284039497,0.0,0.0,0.0,-0.0100442618131637,60.0,8.249547958374023,-0.0,-7.375763999561968e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.761690307641402e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0001027952166623,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,7.592426845803857e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0001027953039738,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0004876166058238,286.342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1706848144531,293.1499938964844,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400987230241,1.0552722251588877e-08,0.0010400881292298,-0.0266938284039497,0.0,0.0,0.0,-0.0100442618131637,60.0,8.249547958374023,-0.0,-7.375763999561968e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,9.75220973487012e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,0.0001026953832479,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,7.585052662761882e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001026954705594,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.0004871430282946,286.3460388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1705017089844,293.1499938964844,287.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390888201072,1.0434599850839277e-08,0.0010390783427283,-0.0263846144080162,0.0,0.0,0.0,-0.0099857049062848,60.0,8.23537826538086,-0.0,-7.361444431808195e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,9.745657735038547e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0001026263926178,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,7.579956582048908e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,0.0001026264726533,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,0.0004868157557211,286.3495483398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1703186035156,293.1499938964844,287.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383905610069,1.035296648410622e-08,0.0010383802000433,-0.02617091499269,0.0,0.0,0.0,-0.0099452342838048,60.0,8.222136497497559,-0.0,-7.351555808554623e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.73524947767146e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0001025167875923,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.571861351607367e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,0.0001025168676278,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.00048629581579,286.3565368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1699523925781,293.1502380371094,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372794931754,1.0223280888510544e-08,0.0010372693650424,-0.0258314181119203,0.0,0.0,0.0,-0.0098809339106082,60.0,8.198935508728027,-0.0,-7.335861340607154e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.73524947767146e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0001025167875923,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.571861351607367e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,0.0001025168676278,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.00048629581579,286.3565368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1699523925781,293.1502380371094,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372794931754,1.0223280888510544e-08,0.0010372693650424,-0.0258314181119203,0.0,0.0,0.0,-0.0098809339106082,60.0,8.198935508728027,-0.0,-7.335861340607154e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.730384044814856e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001024655502988,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,7.56807712605223e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0001024656303343,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.0004860527697019,286.3618469238281,294.1499938964844,293.1499938964844,291.6635437011719,293.169677734375,293.1501770019531,287.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367616778239,1.0162660046830752e-08,0.0010367515496909,-0.0256727188825607,0.0,0.0,0.0,-0.0098508847877383,60.0,8.183267593383789,-0.0,-7.32852996065958e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.728864097269252e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.000102449543192,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,7.566894782939926e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0001024496305035,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.000485976866912,286.363525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1695861816406,293.1501770019531,287.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365990456193,1.0143721418387486e-08,0.0010365889174863,-0.0256231389939785,0.0,0.0,0.0,-0.0098414923995733,60.0,8.178319931030273,-0.0,-7.326240591964962e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,9.720007801661268e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001023562872433,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,7.560006633866578e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0001023563745548,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0004855344886891,286.3705139160156,294.1499938964844,293.15240478515625,291.6650390625,293.1695251464844,293.15338134765625,287.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356556158512,1.0033383013308141e-08,0.0010356454877182,-0.0253342781215906,0.0,0.0,0.0,-0.009786793962121,60.0,8.16408920288086,-0.0,-7.312908678613894e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,9.720007801661268e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001023562872433,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,7.560006633866578e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0001023563745548,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0004855344886891,286.3705139160156,294.1499938964844,293.15240478515625,291.6650390625,293.1695251464844,293.15338134765625,287.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356556158512,1.0033383013308141e-08,0.0010356454877182,-0.0253342781215906,0.0,0.0,0.0,-0.009786793962121,60.0,8.16408920288086,-0.0,-7.312908678613894e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.711575694382192e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0001022674987325,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,7.553448813268915e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.000102267578768,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0004851132980547,286.3774719238281,294.1499938964844,293.1594543457031,291.66943359375,293.1695251464844,293.1571350097656,287.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347632924094,9.928331046182848e-09,0.0010347533971071,-0.0250592455267906,0.0,0.0,0.0,-0.009734746068716,60.0,8.149897575378418,-0.0,-7.300226201323312e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.711575694382192e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0001022674987325,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,7.553448813268915e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.000102267578768,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0004851132980547,286.3774719238281,294.1499938964844,293.1594543457031,291.66943359375,293.1695251464844,293.1571350097656,287.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347632924094,9.928331046182848e-09,0.0010347533971071,-0.0250592455267906,0.0,0.0,0.0,-0.009734746068716,60.0,8.149897575378418,-0.0,-7.300226201323312e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,9.706857235869391e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0001022178112179,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,7.549778820248321e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,0.0001022178912535,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0004848775861319,286.3809509277344,294.1499938964844,293.1646423339844,291.6726989746094,293.1695556640625,293.1591186523437,287.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342604946345,9.869541628404477e-09,0.0010342505993321,-0.0249053332954645,0.0,0.0,0.0,-0.009705601260066,60.0,8.14287281036377,-0.0,-7.29313427427769e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.700046939542516e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001021460921037,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,7.544481923105195e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001021461721393,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0004845374205615,286.3844299316406,294.1499938964844,293.1708984375,291.6766052246094,293.1695861816406,293.16180419921875,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335288243368,9.784685950364748e-09,0.0010335190454497,-0.0246831774711608,0.0,0.0,0.0,-0.0096635045483708,60.0,8.136841773986816,-0.0,-7.282904590510952e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,9.683518146630377e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0001019720366457,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,7.531626033596694e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001019721166812,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0004837117739953,286.391357421875,294.1499938964844,293.1864929199219,291.68634033203125,293.169921875,293.1697998046875,287.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317688575014,9.578748461080975e-09,0.001031759311445,-0.0241439994424581,0.0,0.0,0.0,-0.0095614185556769,60.0,8.12710952758789,-0.0,-7.258105227947453e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,9.683518146630377e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0001019720366457,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,7.531626033596694e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001019721166812,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0004837117739953,286.391357421875,294.1499938964844,293.1864929199219,291.68634033203125,293.169921875,293.1697998046875,287.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317688575014,9.578748461080975e-09,0.001031759311445,-0.0241439994424581,0.0,0.0,0.0,-0.0095614185556769,60.0,8.12710952758789,-0.0,-7.258105227947453e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,9.661277726991102e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0001017378308461,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,7.514327444368973e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0001017379108816,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0004826007934752,286.39825439453125,294.1499938964844,293.2060241699219,291.69854736328125,293.1710510253906,293.1830444335937,287.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293987579643,9.301643011383476e-09,0.0010293894447386,-0.0234184600412845,0.0,0.0,0.0,-0.0094240438193082,60.0,8.120840072631836,-0.0,-7.224802800465113e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,9.661277726991102e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0001017378308461,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,7.514327444368973e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0001017379108816,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0004826007934752,286.39825439453125,294.1499938964844,293.2060241699219,291.69854736328125,293.1710510253906,293.1830444335937,287.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293987579643,9.301643011383476e-09,0.0010293894447386,-0.0234184600412845,0.0,0.0,0.0,-0.0094240438193082,60.0,8.120840072631836,-0.0,-7.224802800465113e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.638234041631222e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001014951776596,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,7.496405305573717e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0001014952576952,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0004814497369807,286.4051513671875,294.1499938964844,293.22918701171875,291.7130126953125,293.17242431640625,293.19793701171875,287.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269475169479,9.014547330821188e-09,0.0010269384365528,-0.0226667243987321,0.0,0.0,0.0,-0.009281737729907,60.0,8.115421295166016,-0.0,-7.19037984708848e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.638234041631222e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001014951776596,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,7.496405305573717e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0001014952576952,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0004814497369807,286.4051513671875,294.1499938964844,293.22918701171875,291.7130126953125,293.17242431640625,293.19793701171875,287.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269475169479,9.014547330821188e-09,0.0010269384365528,-0.0226667243987321,0.0,0.0,0.0,-0.009281737729907,60.0,8.115421295166016,-0.0,-7.19037984708848e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.611863788450135e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0001012174907373,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.475895108655095e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0001012175634969,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,0.0004801324685104,286.4119873046875,294.1499938964844,293.2557983398437,291.7296447753906,293.1742248535156,293.2153625488281,287.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241366690024,8.685995922519396e-09,0.0010241279378533,-0.0218063946813344,0.0,0.0,0.0,-0.0091188549995422,60.0,8.111562728881836,-0.0,-7.151088254886417e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.611863788450135e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0001012174907373,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.475895108655095e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0001012175634969,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,0.0004801324685104,286.4119873046875,294.1499938964844,293.2557983398437,291.7296447753906,293.1742248535156,293.2153625488281,287.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241366690024,8.685995922519396e-09,0.0010241279378533,-0.0218063946813344,0.0,0.0,0.0,-0.0091188549995422,60.0,8.111562728881836,-0.0,-7.151088254886417e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,9.598452015779912e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001010762498481,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,7.46546356822364e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.0001010763226076,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,0.0004794624983333,286.4154357910156,294.1499938964844,293.27032470703125,291.7387084960937,293.1751403808594,293.2243347167969,287.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.518887817388077e-09,0.0010226969607174,-0.0213687978684902,0.0,0.0,0.0,-0.0090360026806592,60.0,8.109752655029297,-0.0,-7.131144741379104e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,9.58244054345414e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001009076440823,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,7.453010039171204e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0001009077168419,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0004786626959685,286.4188537597656,294.1499938964844,293.2855834960937,291.7482604980469,293.17626953125,293.23394775390625,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210003238171,8.319399391609751e-09,0.0010209919419139,-0.0208463873714208,0.0,0.0,0.0,-0.0089371111243963,60.0,8.108457565307617,-0.0,-7.107372823611513e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.5512812549714e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0001005795274977,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,7.428775279549882e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0001005796002573,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.0004771062522195,286.4256591796875,294.1499938964844,293.3182983398437,291.7687072753906,293.1790466308594,293.2562561035156,287.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176806244999,7.9311890388567e-09,0.001017672708258,-0.0198297183960676,0.0,0.0,0.0,-0.0087446607649326,60.0,8.107987403869629,-0.0,-7.061226625637573e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.5512812549714e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0001005795274977,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,7.428775279549882e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0001005796002573,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.0004771062522195,286.4256591796875,294.1499938964844,293.3182983398437,291.7687072753906,293.1790466308594,293.2562561035156,287.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176806244999,7.9311890388567e-09,0.001017672708258,-0.0198297183960676,0.0,0.0,0.0,-0.0087446607649326,60.0,8.107987403869629,-0.0,-7.061226625637573e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,9.521852916805074e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.000100269629911,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,7.405886572087184e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,0.0001002697026706,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0004756362468469,286.43133544921875,294.1499938964844,293.3478698730469,291.7872009277344,293.18170166015625,293.2755126953125,287.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145440464839,7.564540993598712e-09,0.001014536479488,-0.0188694633543491,0.0,0.0,0.0,-0.0085628926753997,60.0,8.107803344726562,-0.0,-7.017781200602259e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,9.516256977804004e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,0.0001002107092062,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.401534094242379e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0001002107746899,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0004753567336592,286.43243408203125,294.1499938964844,293.35369873046875,291.79083251953125,293.1822204589844,293.2792053222656,287.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494821652187511e-09,0.0010139399673789,-0.0186868607997894,0.0,0.0,0.0,-0.0085283275693655,60.0,8.107768058776855,-0.0,-7.009535352153763e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.482935274718328e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.985981159843504e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,7.375617133220658e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,9.98598843580112e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0004736922273878,286.4391784667969,294.1499938964844,293.3915405273437,291.8144836425781,293.1860656738281,293.3055419921875,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103988461196,7.0796666307160194e-09,0.001010391744785,-0.0175994876772165,0.0,0.0,0.0,-0.0083225267007946,60.0,8.110857963562012,-0.0,-6.960532061839332e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.482935274718328e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.985981159843504e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,7.375617133220658e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,9.98598843580112e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0004736922273878,286.4391784667969,294.1499938964844,293.3915405273437,291.8144836425781,293.1860656738281,293.3055419921875,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103988461196,7.0796666307160194e-09,0.001010391744785,-0.0175994876772165,0.0,0.0,0.0,-0.0083225267007946,60.0,8.110857963562012,-0.0,-6.960532061839332e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,9.44747298490256e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,9.94863803498447e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,7.348035433096811e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,9.948644583346322e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.000471920822747,286.4458923339844,294.1499938964844,293.4316101074219,291.83953857421875,293.1906433105469,293.3327331542969,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066186077892,6.637845828549871e-09,0.0010066119721159,-0.0164422094821929,0.0,0.0,0.0,-0.0081034880131483,60.0,8.115687370300293,-0.0,-6.90857078211593e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,9.44747298490256e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,9.94863803498447e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,7.348035433096811e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,9.948644583346322e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.000471920822747,286.4458923339844,294.1499938964844,293.4316101074219,291.83953857421875,293.1906433105469,293.3327331542969,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066186077892,6.637845828549871e-09,0.0010066119721159,-0.0164422094821929,0.0,0.0,0.0,-0.0081034880131483,60.0,8.115687370300293,-0.0,-6.90857078211593e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,9.430570935364813e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,9.930838859872892e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,7.334889232879505e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,9.930846135830508e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,0.0004710765206255,286.4492492675781,294.1499938964844,293.4523620605469,291.8525085449219,293.19317626953125,293.34674072265625,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048188269138,6.4272609456850205e-09,0.0010048124240711,-0.0158905908465385,0.0,0.0,0.0,-0.0079990979284048,60.0,8.118968963623047,-0.0,-6.883873027163645e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.414917440153658e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.91435517789796e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,7.322714373003691e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.914361726259811e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.0004702945880126,286.4526062011719,294.1499938964844,293.4736022949219,291.86578369140625,293.1958312988281,293.36114501953125,287.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003150944598,6.232234728287267e-09,0.0010031447745859,-0.0153797157108783,0.0,0.0,0.0,-0.0079024145379662,60.0,8.12331485748291,-0.0,-6.861039025807258e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.389301703777164e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.887381020234898e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,7.302791345864534e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.88738756859675e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0004690150381065,286.4592590332031,294.1499938964844,293.5173034667969,291.89312744140625,293.2017822265625,293.3915710449219,287.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004200739786,5.913096678966667e-09,0.0010004141367971,-0.0145437037572264,0.0,0.0,0.0,-0.0077441958710551,60.0,8.13684368133545,-0.0,-6.82375613791919e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
